time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365700,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,9.30612368392758e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.799796680454163e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,7.238096441142261e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,9.799796680454163e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,0.0004648601461667,287.349609375,294.1499938964844,287.0598449707031,285.78350830078125,287.547119140625,287.14862060546875,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915630798786,4.877564574456983e-09,0.0009915581904351,-0.0118308281525969,0.0,0.0,0.0,-0.0072308322414755,60.0,-0.1728479415178299,-0.0,-6.703479016323399e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.307578875450416e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.801328997127712e-05,297.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.239228580147028e-05,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.801328997127712e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,0.0004649328475352,287.349365234375,294.1499938964844,287.0563659667969,285.7850952148437,287.54278564453125,287.1404113769531,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991718028672,4.895689631467803e-09,0.0009917131392285,-0.0118783144280314,0.0,0.0,0.0,-0.0072398176416754,60.0,-0.1757353246212005,-0.0,-6.705575117393894e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.310101449955256e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.803986176848412e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,7.241190178319812e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.80398544925265e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004650588671211,287.348876953125,294.1499938964844,287.0516357421875,285.7903747558594,287.5342102050781,287.12518310546875,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919868316501,4.9271111635107445e-09,0.0009919818257912,-0.0119606358930468,0.0,0.0,0.0,-0.0072553949430584,60.0,-0.1801869571208953,-0.0,-6.709209543487304e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.310101449955256e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.803986176848412e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,7.241190178319812e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.80398544925265e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004650588671211,287.348876953125,294.1499938964844,287.0516357421875,285.7903747558594,287.5342102050781,287.12518310546875,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919868316501,4.9271111635107445e-09,0.0009919818257912,-0.0119606358930468,0.0,0.0,0.0,-0.0072553949430584,60.0,-0.1801869571208953,-0.0,-6.709209543487304e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.31205286178738e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.806040907278656e-05,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,7.24270794307813e-05,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.806040179682896e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004651563358493,287.348388671875,294.1499938964844,287.04998779296875,285.79864501953125,287.5257263183594,287.112060546875,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921946329995,4.9514121691629514e-09,0.000992189743556,-0.0120243020355701,0.0,0.0,0.0,-0.0072674420662224,60.0,-0.1825388073921203,-0.0,-6.712021161092707e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.31205286178738e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.806040907278656e-05,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,7.24270794307813e-05,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.806040179682896e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004651563358493,287.348388671875,294.1499938964844,287.04998779296875,285.79864501953125,287.5257263183594,287.112060546875,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921946329995,4.9514121691629514e-09,0.000992189743556,-0.0120243020355701,0.0,0.0,0.0,-0.0072674420662224,60.0,-0.1825388073921203,-0.0,-6.712021161092707e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.31405957089737e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.808153845369816e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.244268635986373e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.808153117774054e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,0.0004652565694414,287.3479309082031,294.1499938964844,287.0516357421875,285.81005859375,287.51739501953125,287.10125732421875,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924083715304,4.976404177625682e-09,0.0009924033656716,-0.0120897786691784,0.0,0.0,0.0,-0.0072798314504325,60.0,-0.1826971620321273,-0.0,-6.714913070027252e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.31405957089737e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.808153845369816e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.244268635986373e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.808153117774054e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,0.0004652565694414,287.3479309082031,294.1499938964844,287.0516357421875,285.81005859375,287.51739501953125,287.10125732421875,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924083715304,4.976404177625682e-09,0.0009924033656716,-0.0120897786691784,0.0,0.0,0.0,-0.0072798314504325,60.0,-0.1826971620321273,-0.0,-6.714913070027252e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.31684990064241e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.811091877054424e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.246439054142684e-05,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.811091149458662e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004653959185816,287.3474426269531,294.1499938964844,287.0563659667969,285.8244323730469,287.50927734375,287.0929870605469,287.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992705579847,5.011155046474869e-09,0.0009927005739882,-0.0121808229014277,0.0,0.0,0.0,-0.0072970590554177,60.0,-0.1806654036045074,-0.0,-6.71893545245439e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.31684990064241e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.811091877054424e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.246439054142684e-05,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.811091149458662e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004653959185816,287.3474426269531,294.1499938964844,287.0563659667969,285.8244323730469,287.50927734375,287.0929870605469,287.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992705579847,5.011155046474869e-09,0.0009927005739882,-0.0121808229014277,0.0,0.0,0.0,-0.0072970590554177,60.0,-0.1806654036045074,-0.0,-6.71893545245439e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.318473166786134e-05,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.812800999497996e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,7.247701432788745e-05,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.812800999497996e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,0.0004654770018532,287.34722900390625,294.1499938964844,287.0598449707031,285.83270263671875,287.5053100585937,287.0898742675781,287.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928784566,5.031374428199342e-09,0.0009928734507411,-0.0122337955981493,0.0,0.0,0.0,-0.007307082414627,60.0,-0.1788412928581237,-0.0,-6.721276690768718e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.32018447201699e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.81460398179479e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,7.24903293303214e-05,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.814603254199028e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,0.0004655625089071,287.34698486328125,294.1499938964844,287.0639953613281,285.84161376953125,287.5014038085937,287.08740234375,287.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930607629939,5.052698703877922e-09,0.0009930557571351,-0.0122896619141101,0.0,0.0,0.0,-0.0073176538571715,60.0,-0.1765541136264801,-0.0,-6.723745826775486e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.323701669927686e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.818306716624647e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.251767965499312e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.818306716624647e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0004657381796278,287.3465270996094,294.1499938964844,287.0743103027344,285.8613586425781,287.49383544921875,287.0843200683594,287.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934355039149,5.096505439894372e-09,0.0009934303816407,-0.0124044306576251,0.0,0.0,0.0,-0.0073393709026277,60.0,-0.1706533133983612,-0.0,-6.728819812451547e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.323701669927686e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.818306716624647e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.251767965499312e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.818306716624647e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0004657381796278,287.3465270996094,294.1499938964844,287.0743103027344,285.8613586425781,287.49383544921875,287.0843200683594,287.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934355039149,5.096505439894372e-09,0.0009934303816407,-0.0124044306576251,0.0,0.0,0.0,-0.0073393709026277,60.0,-0.1706533133983612,-0.0,-6.728819812451547e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.326957660960034e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.821735875448212e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,7.254300726344809e-05,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.821735875448212e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0004659008409362,287.3460998535156,294.1499938964844,287.0870361328125,285.8834533691406,287.4866027832031,287.0839538574219,287.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937823051586,5.137065439697608e-09,0.0009937771828845,-0.0125106917694211,0.0,0.0,0.0,-0.0073594781570136,60.0,-0.162943035364151,-0.0,-6.7335200526486e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.326957660960034e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.821735875448212e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,7.254300726344809e-05,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.821735875448212e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0004659008409362,287.3460998535156,294.1499938964844,287.0870361328125,285.8834533691406,287.4866027832031,287.0839538574219,287.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937823051586,5.137065439697608e-09,0.0009937771828845,-0.0125106917694211,0.0,0.0,0.0,-0.0073594781570136,60.0,-0.162943035364151,-0.0,-6.7335200526486e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.329468593932688e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.824379958445206e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,7.256253593368456e-05,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.824379958445206e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0004660262784454,287.3456726074219,294.1499938964844,287.1019897460937,285.9076843261719,287.4797668457031,287.08624267578125,287.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.168339978212089e-09,0.000994044705294,-0.012592626735568,0.0,0.0,0.0,-0.0073749823495745,60.0,-0.1536072641611099,-0.0,-6.737144531143714e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.329468593932688e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.824379958445206e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,7.256253593368456e-05,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.824379958445206e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0004660262784454,287.3456726074219,294.1499938964844,287.1019897460937,285.9076843261719,287.4797668457031,287.08624267578125,287.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.168339978212089e-09,0.000994044705294,-0.012592626735568,0.0,0.0,0.0,-0.0073749823495745,60.0,-0.1536072641611099,-0.0,-6.737144531143714e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.330820466857404e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.82580313575454e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,7.257304969243705e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.82580313575454e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0004660937993321,287.34521484375,294.1499938964844,287.11895751953125,285.9338684082031,287.4732971191406,287.0910949707031,287.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941938333213,5.185173179711455e-09,0.0009941885946318,-0.0126367267221212,0.0,0.0,0.0,-0.0073833274655044,60.0,-0.1427943706512451,-0.0,-6.739096392038847e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.330820466857404e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.82580313575454e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,7.257304969243705e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.82580313575454e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0004660937993321,287.34521484375,294.1499938964844,287.11895751953125,285.9338684082031,287.4732971191406,287.0910949707031,287.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941938333213,5.185173179711455e-09,0.0009941885946318,-0.0126367267221212,0.0,0.0,0.0,-0.0073833274655044,60.0,-0.1427943706512451,-0.0,-6.739096392038847e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.330991451861335e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.825983579503372e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.257437391672283e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.825982851907612e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004661023267544,287.3450012207031,294.1499938964844,287.12811279296875,285.9476318359375,287.4702453613281,287.0945129394531,287.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942119941115,5.187297702491378e-09,0.0009942068718373,-0.0126422923058271,0.0,0.0,0.0,-0.0073843807913362,60.0,-0.1368617564439773,-0.0,-6.73934223982542e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.330885950475933e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.825872257351877e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,7.257355900947005e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.825872257351877e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.0004660970589611,287.34478759765625,294.1499938964844,287.1376953125,285.9617614746094,287.46728515625,287.09844970703125,287.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942008182406,5.185980089805753e-09,0.0009941955795511,-0.0126388417556881,0.0,0.0,0.0,-0.0073837279342114,60.0,-0.1306473612785339,-0.0,-6.73918947313723e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.33021292439662e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.825163579080254e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,7.256832759594545e-05,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.825163579080254e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,0.0004660634440369,287.3443908691406,294.1499938964844,287.1579895019531,285.9911804199219,287.46173095703125,287.1080017089844,287.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994128989987,5.177590800542475e-09,0.0009941238677129,-0.0126168625429272,0.0,0.0,0.0,-0.0073795691132545,60.0,-0.1173691526055336,-0.0,-6.73821745067471e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.33021292439662e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.825163579080254e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,7.256832759594545e-05,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.825163579080254e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,0.0004660634440369,287.3443908691406,294.1499938964844,287.1579895019531,285.9911804199219,287.46173095703125,287.1080017089844,287.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994128989987,5.177590800542475e-09,0.0009941238677129,-0.0126168625429272,0.0,0.0,0.0,-0.0073795691132545,60.0,-0.1173691526055336,-0.0,-6.73821745067471e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.330025204690172e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.824965673033148e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,7.2566865128465e-05,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.824965673033148e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004660540726035,287.3439636230469,294.1499938964844,287.1796264648437,286.0218811035156,287.4566345214844,287.1197204589844,287.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941088501363,5.175239348176319e-09,0.0009941037278622,-0.0126107027754187,0.0,0.0,0.0,-0.0073784030973911,60.0,-0.1030629947781562,-0.0,-6.73794460226418e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.330025204690172e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.824965673033148e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,7.2566865128465e-05,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.824965673033148e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004660540726035,287.3439636230469,294.1499938964844,287.1796264648437,286.0218811035156,287.4566345214844,287.1197204589844,287.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941088501363,5.175239348176319e-09,0.0009941037278622,-0.0126107027754187,0.0,0.0,0.0,-0.0073784030973911,60.0,-0.1030629947781562,-0.0,-6.73794460226418e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.331182081950828e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.826184395933524e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,7.257586548803374e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.826184395933524e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0004661118728108,287.34356689453125,294.1499938964844,287.2023620605469,286.0536499023437,287.4519958496094,287.1332702636719,287.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942321339622,5.189648266679114e-09,0.0009942268952727,-0.012648451142013,0.0,0.0,0.0,-0.0073855458758771,60.0,-0.0879651382565498,-0.0,-6.739615088235952e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.331182081950828e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.826184395933524e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,7.257586548803374e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.826184395933524e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0004661118728108,287.34356689453125,294.1499938964844,287.2023620605469,286.0536499023437,287.4519958496094,287.1332702636719,287.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942321339622,5.189648266679114e-09,0.0009942268952727,-0.012648451142013,0.0,0.0,0.0,-0.0073855458758771,60.0,-0.0879651382565498,-0.0,-6.739615088235952e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.33454357436858e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.829724149312824e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,7.26020080037415e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.829723421717064e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.0004662797728087,287.3431701660156,294.1499938964844,287.2260131835937,286.0863037109375,287.44781494140625,287.14874267578125,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945901110768,5.231517885562198e-09,0.0009945848723873,-0.0127581432461738,0.0,0.0,0.0,-0.0074063022620975,60.0,-0.0721553042531013,-0.0,-6.7444702267494e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.33454357436858e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.829724149312824e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,7.26020080037415e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.829723421717064e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.0004662797728087,287.3431701660156,294.1499938964844,287.2260131835937,286.0863037109375,287.44781494140625,287.14874267578125,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945901110768,5.231517885562198e-09,0.0009945848723873,-0.0127581432461738,0.0,0.0,0.0,-0.0074063022620975,60.0,-0.0721553042531013,-0.0,-6.7444702267494e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.337491064798088e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.832828072831036e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,7.26249345461838e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.832828072831036e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,0.000466427009087,287.3429870605469,294.1499938964844,287.2380676269531,286.1028747558594,287.4459533691406,287.1572570800781,287.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949040831997,5.2682427309491694e-09,0.0009948988445103,-0.0128543553873896,0.0,0.0,0.0,-0.0074245077557861,60.0,-0.0640152990818023,-0.0,-6.748730640993017e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.341195982415228e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.83672944130376e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,7.265374733833596e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.83672944130376e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0004666120803449,287.3427734375,294.1499938964844,287.25030517578125,286.1195983886719,287.4442138671875,287.1661682128906,287.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952987311407,5.314396478439676e-09,0.0009952933760359,-0.0129752708598971,0.0,0.0,0.0,-0.007447388023138,60.0,-0.0557826198637485,-0.0,-6.754086712135178e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.352109191240744e-05,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.8482210887596e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,7.273862865986302e-05,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.8482210887596e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004671571950893,287.3424072265625,294.1499938964844,287.2750244140625,286.1533508300781,287.4410400390625,287.1852111816406,287.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964612545445,5.450349949143174e-09,0.0009964557830244,-0.0133314412087202,0.0,0.0,0.0,-0.0075147855095565,60.0,-0.039060715585947,-0.0,-6.769876392809239e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.352109191240744e-05,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.8482210887596e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,7.273862865986302e-05,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.8482210887596e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004671571950893,287.3424072265625,294.1499938964844,287.2750244140625,286.1533508300781,287.4410400390625,287.1852111816406,287.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964612545445,5.450349949143174e-09,0.0009964557830244,-0.0133314412087202,0.0,0.0,0.0,-0.0075147855095565,60.0,-0.039060715585947,-0.0,-6.769876392809239e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.367564780404793e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.864496678346768e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,7.285883475560695e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.864496678346768e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004679292323999,287.3420104980469,294.1499938964844,287.29998779296875,286.18731689453125,287.4384155273437,287.2061767578125,287.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981078328564,5.6429025896420634e-09,0.000998102244921,-0.0138358809053897,0.0,0.0,0.0,-0.0076102414168417,60.0,-0.0220567286014556,-0.0,-6.792269857669454e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.367564780404793e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.864496678346768e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,7.285883475560695e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.864496678346768e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004679292323999,287.3420104980469,294.1499938964844,287.29998779296875,286.18731689453125,287.4384155273437,287.2061767578125,287.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981078328564,5.6429025896420634e-09,0.000998102244921,-0.0138358809053897,0.0,0.0,0.0,-0.0076102414168417,60.0,-0.0220567286014556,-0.0,-6.792269857669454e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.387634054291992e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.885631152428688e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.301493315026164e-05,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.885631152428688e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,0.0004689317720476,287.3416442871094,294.1499938964844,287.324951171875,286.2212829589844,287.436279296875,287.22882080078125,287.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002460330724,5.892939469731573e-09,0.0010002402123063,-0.0144909005612134,0.0,0.0,0.0,-0.0077341948635876,60.0,-0.0049343695864081,-0.0,-6.82140495200656e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.387634054291992e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.885631152428688e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.301493315026164e-05,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.885631152428688e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,0.0004689317720476,287.3416442871094,294.1499938964844,287.324951171875,286.2212829589844,287.436279296875,287.22882080078125,287.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002460330724,5.892939469731573e-09,0.0010002402123063,-0.0144909005612134,0.0,0.0,0.0,-0.0077341948635876,60.0,-0.0049343695864081,-0.0,-6.82140495200656e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.411239443579689e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.910488734021784e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.319852738874033e-05,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.910488734021784e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0004701108846347,287.3412780761719,294.1499938964844,287.3497009277344,286.25506591796875,287.4346008300781,287.25299072265625,287.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027610696852,6.187028223081371e-09,0.0010027548996731,-0.015261298045516,0.0,0.0,0.0,-0.0078799873590469,60.0,0.0121891144663095,-0.0,-6.85575187731047e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
