time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368040,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.411239443579689e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.910488734021784e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.319852738874033e-05,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.910488734021784e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0004701108846347,287.3412780761719,294.1499938964844,287.3497009277344,286.25506591796875,287.4346008300781,287.25299072265625,287.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027610696852,6.187028223081371e-09,0.0010027548996731,-0.015261298045516,0.0,0.0,0.0,-0.0078799873590469,60.0,0.0121891144663095,-0.0,-6.85575187731047e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.423847222933546e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.923765173880383e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,7.32965927454643e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.923765173880383e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004707406915258,287.3410949707031,294.1499938964844,287.3619079589844,286.2718200683594,287.4339294433594,287.2655639648437,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041043860837,6.344104797051386e-09,0.001004097983241,-0.0156727656722068,0.0,0.0,0.0,-0.0079578561708331,60.0,0.0207091905176639,-0.0,-6.87413219679911e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.436892287340017e-05,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.937502181855962e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,7.339804869843647e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.9375014542602e-05,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,0.0004713922971859,287.3409118652344,294.1499938964844,287.3739929199219,286.2884521484375,287.4333801269531,287.2784118652344,287.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054941521957,6.506623240198905e-09,0.0010054876329377,-0.0160984806716442,0.0,0.0,0.0,-0.0080384239554405,60.0,0.0291789211332798,-0.0,-6.893175452660216e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.464310278417544e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.966374636860564e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.361130701610819e-05,297.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.966374636860564e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,0.0004727618943434,287.3405456542969,294.1499938964844,287.39764404296875,286.3211669921875,287.4325866699219,287.3047180175781,287.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084154782816,6.8482197690400434e-09,0.0010084086097776,-0.016993261873722,0.0,0.0,0.0,-0.008207768201828,60.0,0.0458947382867336,-0.0,-6.933288432264817e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.464310278417544e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.966374636860564e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.361130701610819e-05,297.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.966374636860564e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,0.0004727618943434,287.3405456542969,294.1499938964844,287.39764404296875,286.3211669921875,287.4325866699219,287.3047180175781,287.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084154782816,6.8482197690400434e-09,0.0010084086097776,-0.016993261873722,0.0,0.0,0.0,-0.008207768201828,60.0,0.0458947382867336,-0.0,-6.933288432264817e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.493350808043032e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.99695621430874e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,7.383717456832528e-05,297.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.99695621430874e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0004742125456687,287.3401794433594,294.1499938964844,287.4203796386719,286.3530578613281,287.4322509765625,287.3315124511719,287.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115096811205,7.210030350535135e-09,0.0010115024633705,-0.0179409477859735,0.0,0.0,0.0,-0.0083871325477957,60.0,0.06216886267066,-0.0,-6.975901811756557e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.493350808043032e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.99695621430874e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,7.383717456832528e-05,297.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.99695621430874e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0004742125456687,287.3401794433594,294.1499938964844,287.4203796386719,286.3530578613281,287.4322509765625,287.3315124511719,287.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115096811205,7.210030350535135e-09,0.0010115024633705,-0.0179409477859735,0.0,0.0,0.0,-0.0083871325477957,60.0,0.06216886267066,-0.0,-6.975901811756557e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.523695189272984e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0001002891003736,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,7.407318480545655e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0001002891003736,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004757283022627,287.33984375,294.1499938964844,287.4419860839844,286.3838806152344,287.4322814941406,287.3583679199219,287.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147426510229,7.588082162612864e-09,0.001014735084027,-0.0189311206340789,0.0,0.0,0.0,-0.0085745491087436,60.0,0.0778962895274162,-0.0,-7.020567238669173e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.523695189272984e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0001002891003736,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,7.407318480545655e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0001002891003736,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004757283022627,287.33984375,294.1499938964844,287.4419860839844,286.3838806152344,287.4322814941406,287.3583679199219,287.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147426510229,7.588082162612864e-09,0.001014735084027,-0.0189311206340789,0.0,0.0,0.0,-0.0085745491087436,60.0,0.0778962895274162,-0.0,-7.020567238669173e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.554837015457451e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0001006170350592,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.431540143443272e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.0001006170350592,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,0.0004772838728968,287.3394775390625,294.1499938964844,287.4623107910156,286.41339111328125,287.43267822265625,287.38482666015625,287.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180607205256,7.976069582582568e-09,0.0010180526878684,-0.0199472606182098,0.0,0.0,0.0,-0.0087668905034661,60.0,0.0928699895739555,-0.0,-7.066554275070305e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.554837015457451e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0001006170350592,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.431540143443272e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.0001006170350592,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,0.0004772838728968,287.3394775390625,294.1499938964844,287.4623107910156,286.41339111328125,287.43267822265625,287.38482666015625,287.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180607205256,7.976069582582568e-09,0.0010180526878684,-0.0199472606182098,0.0,0.0,0.0,-0.0087668905034661,60.0,0.0928699895739555,-0.0,-7.066554275070305e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.570512338541448e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,0.0001007821047096,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,7.443731738021597e-05,297.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0001007821047096,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0004780668823514,287.3393249511719,294.1499938964844,287.47186279296875,286.4276123046875,287.4330139160156,287.397705078125,287.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197309311479,8.171366694398332e-09,0.00101972266566,-0.0204587206244468,0.0,0.0,0.0,-0.0088637080043554,60.0,0.0999875888228416,-0.0,-7.089759179734757e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.58613309194334e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0001009465995593,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,7.455881132045761e-05,297.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,0.0001009465995593,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0004788471851497,287.3391418457031,294.1499938964844,287.4810485839844,286.4414367675781,287.4334411621094,287.4103698730469,287.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021395321004,8.36598701425828e-09,0.0010213869391009,-0.0209683943539857,0.0,0.0,0.0,-0.0089601892977952,60.0,0.1068911552429199,-0.0,-7.112921451835065e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.616658644517884e-05,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,0.0001012680513667,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,7.479623309336603e-05,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,0.0001012680440908,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.000480371993035,287.3388061523437,294.1499938964844,287.4979858398437,286.4677734375,287.4344787597656,287.4346923828125,287.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246477322652,8.746301460860195e-09,0.0010246388847008,-0.0219643153250217,0.0,0.0,0.0,-0.0091487281024456,60.0,0.1199187785387039,-0.0,-7.158292447684289e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.616658644517884e-05,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,0.0001012680513667,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,7.479623309336603e-05,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,0.0001012680440908,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.000480371993035,287.3388061523437,294.1499938964844,287.4979858398437,286.4677734375,287.4344787597656,287.4346923828125,287.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246477322652,8.746301460860195e-09,0.0010246388847008,-0.0219643153250217,0.0,0.0,0.0,-0.0091487281024456,60.0,0.1199187785387039,-0.0,-7.158292447684289e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.645325917517766e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0001015699308481,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.501920481445268e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0001015699308481,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.000481803988805,287.3384704589844,294.1499938964844,287.5129699707031,286.4921569824219,287.4358215332031,287.4571533203125,287.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277022374793,9.103466425131046e-09,0.0010276930406689,-0.0228995587676763,0.0,0.0,0.0,-0.0093257902190089,60.0,0.1315873861312866,-0.0,-7.20103301432573e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.645325917517766e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0001015699308481,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.501920481445268e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0001015699308481,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.000481803988805,287.3384704589844,294.1499938964844,287.5129699707031,286.4921569824219,287.4358215332031,287.4571533203125,287.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277022374793,9.103466425131046e-09,0.0010276930406689,-0.0228995587676763,0.0,0.0,0.0,-0.0093257902190089,60.0,0.1315873861312866,-0.0,-7.20103301432573e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.67093073995784e-05,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0001018395560095,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,7.521834777435288e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0001018395560095,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0004830830148421,287.338134765625,294.1499938964844,287.52569580078125,286.514404296875,287.4373779296875,287.4774780273437,287.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304304305464,9.42247257995632e-09,0.0010304210009053,-0.0237348340451717,0.0,0.0,0.0,-0.0094839353114366,60.0,0.1418438553810119,-0.0,-7.23931492530028e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.67093073995784e-05,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0001018395560095,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,7.521834777435288e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0001018395560095,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0004830830148421,287.338134765625,294.1499938964844,287.52569580078125,286.514404296875,287.4373779296875,287.4774780273437,287.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304304305464,9.42247257995632e-09,0.0010304210009053,-0.0237348340451717,0.0,0.0,0.0,-0.0094839353114366,60.0,0.1418438553810119,-0.0,-7.23931492530028e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.691929153632373e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001020606869133,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,7.538167119491845e-05,297.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001020606796373,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,0.0004841319168917,287.3378295898437,294.1499938964844,287.5360107421875,286.5342712402344,287.4391174316406,287.4953308105469,287.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326678166165,9.68409175072793e-09,0.0010326581541448,-0.0244198106229305,0.0,0.0,0.0,-0.0096136322245001,60.0,0.1504515409469604,-0.0,-7.270785573609828e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.691929153632373e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001020606869133,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,7.538167119491845e-05,297.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001020606796373,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,0.0004841319168917,287.3378295898437,294.1499938964844,287.5360107421875,286.5342712402344,287.4391174316406,287.4953308105469,287.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326678166165,9.68409175072793e-09,0.0010326581541448,-0.0244198106229305,0.0,0.0,0.0,-0.0096136322245001,60.0,0.1504515409469604,-0.0,-7.270785573609828e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.700532973511145e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0001021512871375,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,7.544859545305371e-05,297.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.0001021512871375,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0004845617222599,287.3376770019531,294.1499938964844,287.5401611328125,286.54327392578125,287.4400329589844,287.5032958984375,287.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335847036913,9.791288668736796e-09,0.0010335749248042,-0.024700466543436,0.0,0.0,0.0,-0.0096667744219303,60.0,0.1541049480438232,-0.0,-7.283700398375005e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.707285789772868e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0001022223950712,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,7.550111331511289e-05,297.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0001022223950712,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,0.0004848990356549,287.3374938964844,294.1499938964844,287.54364013671875,286.55157470703125,287.44097900390625,287.510498046875,287.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343042667955,9.875418705007633e-09,0.0010342943714931,-0.0249207243323326,0.0,0.0,0.0,-0.0097084818407893,60.0,0.157235100865364,-0.0,-7.293844106470716e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.715359919937328e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001023074219119,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.55639121052809e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001023074219119,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0004853023565374,287.3371887207031,294.1499938964844,287.5483703613281,286.5660705566406,287.4429016113281,287.52264404296875,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351646924391,9.97600935193077e-09,0.0010351546807214,-0.0251840725541114,0.0,0.0,0.0,-0.0097583504393696,60.0,0.1619266718626022,-0.0,-7.30598159748297e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.715359919937328e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001023074219119,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.55639121052809e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001023074219119,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0004853023565374,287.3371887207031,294.1499938964844,287.5483703613281,286.5660705566406,287.4429016113281,287.52264404296875,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351646924391,9.97600935193077e-09,0.0010351546807214,-0.0251840725541114,0.0,0.0,0.0,-0.0097583504393696,60.0,0.1619266718626022,-0.0,-7.30598159748297e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.71572007983923e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0001023112126858,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,7.556671334896237e-05,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001023112126858,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.0004853203427046,287.3368835449219,294.1499938964844,287.54998779296875,286.5775451660156,287.4448547363281,287.5316467285156,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352032259106,9.980490212058156e-09,0.0010351933306083,-0.0251958053559064,0.0,0.0,0.0,-0.0097605725750327,60.0,0.1644247472286224,-0.0,-7.306522320504882e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.71572007983923e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0001023112126858,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,7.556671334896237e-05,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001023112126858,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.0004853203427046,287.3368835449219,294.1499938964844,287.54998779296875,286.5775451660156,287.4448547363281,287.5316467285156,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352032259106,9.980490212058156e-09,0.0010351933306083,-0.0251958053559064,0.0,0.0,0.0,-0.0097605725750327,60.0,0.1644247472286224,-0.0,-7.306522320504882e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.708417928777636e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,0.0001022343203658,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,7.550991722382605e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,0.0001022343203658,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0004849555843975,287.3365783691406,294.1499938964844,287.54998779296875,286.5874328613281,287.44677734375,287.53778076171875,287.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344253387302,9.889501662030398e-09,0.0010344154434278,-0.0249575935304164,0.0,0.0,0.0,-0.0097154667600989,60.0,0.1650687456130981,-0.0,-7.295542303609184e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.708417928777636e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,0.0001022343203658,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,7.550991722382605e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,0.0001022343203658,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0004849555843975,287.3365783691406,294.1499938964844,287.54998779296875,286.5874328613281,287.44677734375,287.53778076171875,287.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344253387302,9.889501662030398e-09,0.0010344154434278,-0.0249575935304164,0.0,0.0,0.0,-0.0097154667600989,60.0,0.1650687456130981,-0.0,-7.295542303609184e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.694667824078353e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0001020895215333,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,7.540297519881278e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0001020895215333,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004842687339987,287.3362731933594,294.1499938964844,287.54998779296875,286.5973205566406,287.4486694335937,287.54180908203125,287.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329604847356,9.718177373940762e-09,0.0010329507058486,-0.024509048089385,0.0,0.0,0.0,-0.0096305347979068,60.0,0.1650329679250717,-0.0,-7.27489108953705e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.694667824078353e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0001020895215333,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,7.540297519881278e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0001020895215333,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004842687339987,287.3362731933594,294.1499938964844,287.54998779296875,286.5973205566406,287.4486694335937,287.54180908203125,287.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329604847356,9.718177373940762e-09,0.0010329507058486,-0.024509048089385,0.0,0.0,0.0,-0.0096305347979068,60.0,0.1650329679250717,-0.0,-7.27489108953705e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.68596141319722e-05,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0001019978444674,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,7.533525786129758e-05,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,0.0001019978444674,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,0.0004838338354602,287.33612060546875,294.1499938964844,287.54998779296875,286.6022644042969,287.4495849609375,287.54327392578125,287.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320328874513,9.609700590829108e-09,0.0010320232249796,-0.0242250394076108,0.0,0.0,0.0,-0.009576759301126,60.0,0.1649269610643386,-0.0,-7.261829892968309e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.675962064648048e-05,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0001018925395328,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,7.525748515035957e-05,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0001018925395328,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0004833343264181,287.3359680175781,294.1499938964844,287.54998779296875,286.6072082519531,287.45050048828125,287.5444641113281,287.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309674544259,9.485106033935152e-09,0.0010309580247849,-0.0238988231867551,0.0,0.0,0.0,-0.0095149930566549,60.0,0.1647886037826538,-0.0,-7.246843125585657e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.653159941080958e-05,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0001016524256556,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,7.508013368351385e-05,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0001016524256556,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004821953480131,287.335693359375,294.1499938964844,287.54998779296875,286.6170959472656,287.45233154296875,287.5462646484375,287.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285379830747,9.201006179182514e-09,0.0010285287862643,-0.0231549572199583,0.0,0.0,0.0,-0.0093741528689861,60.0,0.1644400954246521,-0.0,-7.21272712667087e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.653159941080958e-05,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0001016524256556,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,7.508013368351385e-05,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0001016524256556,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004821953480131,287.335693359375,294.1499938964844,287.54998779296875,286.6170959472656,287.45233154296875,287.5462646484375,287.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285379830747,9.201006179182514e-09,0.0010285287862643,-0.0231549572199583,0.0,0.0,0.0,-0.0093741528689861,60.0,0.1644400954246521,-0.0,-7.21272712667087e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.627633698983118e-05,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0001013836154015,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,7.488159462809563e-05,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0001013836154015,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.0004809202218893,287.3354187011719,294.1499938964844,287.54998779296875,286.626953125,287.4541015625,287.54742431640625,287.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258180554956,8.882955704336837e-09,0.0010258092079311,-0.0223221536725759,0.0,0.0,0.0,-0.0092164827510714,60.0,0.1640176773071289,-0.0,-7.174630667350358e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.627633698983118e-05,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0001013836154015,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,7.488159462809563e-05,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0001013836154015,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.0004809202218893,287.3354187011719,294.1499938964844,287.54998779296875,286.626953125,287.4541015625,287.54742431640625,287.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258180554956,8.882955704336837e-09,0.0010258092079311,-0.0223221536725759,0.0,0.0,0.0,-0.0092164827510714,60.0,0.1640176773071289,-0.0,-7.174630667350358e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.600556950317696e-05,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0001010984924505,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,7.46709993109107e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0001010984924505,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,0.0004795677086804,287.3351135253906,294.1499938964844,287.54998779296875,286.6368408203125,287.4558410644531,287.5482177734375,287.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229331674054,8.545603336074237e-09,0.0010229245526716,-0.0214387569576501,0.0,0.0,0.0,-0.00904924236238,60.0,0.1635521650314331,-0.0,-7.134331525548987e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.600556950317696e-05,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0001010984924505,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,7.46709993109107e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0001010984924505,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,0.0004795677086804,287.3351135253906,294.1499938964844,287.54998779296875,286.6368408203125,287.4558410644531,287.5482177734375,287.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229331674054,8.545603336074237e-09,0.0010229245526716,-0.0214387569576501,0.0,0.0,0.0,-0.00904924236238,60.0,0.1635521650314331,-0.0,-7.134331525548987e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
