time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370380,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.573058923706412e-05,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0001008089238894,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.44571298127994e-05,297.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0001008089238894,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0004781941242981,287.3348388671875,294.1499938964844,287.54998779296875,286.6466979980469,287.45751953125,287.5487060546875,287.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200032265856,8.202994727923851e-09,0.0010199949610978,-0.0205415487289428,0.0,0.0,0.0,-0.0088793961331248,60.0,0.1630635559558868,-0.0,-7.09352079297787e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.573058923706412e-05,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0001008089238894,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.44571298127994e-05,297.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0001008089238894,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0004781941242981,287.3348388671875,294.1499938964844,287.54998779296875,286.6466979980469,287.45751953125,287.5487060546875,287.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200032265856,8.202994727923851e-09,0.0010199949610978,-0.0205415487289428,0.0,0.0,0.0,-0.0088793961331248,60.0,0.1630635559558868,-0.0,-7.09352079297787e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.559420141158624e-05,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0001006652964861,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,7.43510463507846e-05,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0001006652964861,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.000477512832731,287.334716796875,294.1499938964844,287.54998779296875,286.6516418457031,287.4583740234375,287.5489196777344,287.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185498977079,8.033060439061046e-09,0.0010185418650507,-0.0200965125113725,0.0,0.0,0.0,-0.0087951524183154,60.0,0.1628160625696182,-0.0,-7.073321484085683e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.546009823679924e-05,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0001005240847007,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,7.424674549838528e-05,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0001005240847007,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0004768429498653,287.3345947265625,294.1499938964844,287.54998779296875,286.6565856933594,287.4591979980469,287.549072265625,287.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171210160478,7.865977202925478e-09,0.001017113099806,-0.0196589324623346,0.0,0.0,0.0,-0.0087123224511742,60.0,0.1625693142414093,-0.0,-7.053490236330617e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.520137245999648e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0001002516364678,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.404551433864981e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0001002516364678,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004755505651701,287.3343200683594,294.1499938964844,287.54998779296875,286.6664428710937,287.4608154296875,287.54931640625,287.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143641848117,7.543625279993194e-09,0.0010143567342311,-0.0188146829605102,0.0,0.0,0.0,-0.0085525186732411,60.0,0.1620834767818451,-0.0,-7.015307090796341e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.520137245999648e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0001002516364678,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.404551433864981e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0001002516364678,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004755505651701,287.3343200683594,294.1499938964844,287.54998779296875,286.6664428710937,287.4608154296875,287.54931640625,287.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143641848117,7.543625279993194e-09,0.0010143567342311,-0.0188146829605102,0.0,0.0,0.0,-0.0085525186732411,60.0,0.1620834767818451,-0.0,-7.015307090796341e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.496046550339088e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.999794565374032e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.385814387816936e-05,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.999794565374032e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0004743471799883,287.3340759277344,294.1499938964844,287.54998779296875,286.6763000488281,287.46240234375,287.54949951171875,287.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117972269654,7.243471156215264e-09,0.0010117900092154,-0.0180285330861806,0.0,0.0,0.0,-0.0084037194028496,60.0,0.1616195142269134,-0.0,-6.9798467450255e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.496046550339088e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.999794565374032e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.385814387816936e-05,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.999794565374032e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0004743471799883,287.3340759277344,294.1499938964844,287.54998779296875,286.6763000488281,287.46240234375,287.54949951171875,287.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117972269654,7.243471156215264e-09,0.0010117900092154,-0.0180285330861806,0.0,0.0,0.0,-0.0084037194028496,60.0,0.1616195142269134,-0.0,-6.9798467450255e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.473919635638596e-05,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.976493311114608e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.368603837676346e-05,297.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.976493311114608e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,0.0004732419038191,287.33380126953125,294.1499938964844,287.54998779296875,286.6861572265625,287.4639892578125,287.54962158203125,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094394674524,6.967782351097185e-09,0.0010094325989484,-0.0173064339905977,0.0,0.0,0.0,-0.0082670478150248,60.0,0.1611817628145218,-0.0,-6.947355757347395e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.473919635638596e-05,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.976493311114608e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.368603837676346e-05,297.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.976493311114608e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,0.0004732419038191,287.33380126953125,294.1499938964844,287.54998779296875,286.6861572265625,287.4639892578125,287.54962158203125,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094394674524,6.967782351097185e-09,0.0010094325989484,-0.0173064339905977,0.0,0.0,0.0,-0.0082670478150248,60.0,0.1611817628145218,-0.0,-6.947355757347395e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.453994425712152e-05,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.955511632142588e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.353107503149658e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.955511632142588e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.0004722466110251,287.33355712890625,294.1499938964844,287.54998779296875,286.6960144042969,287.46551513671875,287.5497131347656,287.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073164012283,6.719536038701791e-09,0.0010073097655549,-0.0166561882942914,0.0,0.0,0.0,-0.00814398098737,60.0,0.1607766449451446,-0.0,-6.918163819591427e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.453994425712152e-05,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.955511632142588e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.353107503149658e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.955511632142588e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.0004722466110251,287.33355712890625,294.1499938964844,287.54998779296875,286.6960144042969,287.46551513671875,287.5497131347656,287.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073164012283,6.719536038701791e-09,0.0010073097655549,-0.0166561882942914,0.0,0.0,0.0,-0.00814398098737,60.0,0.1607766449451446,-0.0,-6.918163819591427e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.444833995075896e-05,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.945865167537704e-05,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,7.345982157858089e-05,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.945865167537704e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004717890114989,287.3334350585937,294.1499938964844,287.54998779296875,286.700927734375,287.4662780761719,287.5497436523437,287.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063402587547,6.605398450432176e-09,0.0010063337394967,-0.0163572169840335,0.0,0.0,0.0,-0.0080873984843492,60.0,0.160586804151535,-0.0,-6.904762273052256e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.4362891104538e-05,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.936866990756243e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,7.339336298173293e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.936866990756243e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0004713621747214,287.33331298828125,294.1499938964844,287.54998779296875,286.7058410644531,287.4670104980469,287.5497741699219,287.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054297745227,6.4989396086900805e-09,0.0010054232552647,-0.0160783529281616,0.0,0.0,0.0,-0.0080346213653683,60.0,0.1604059338569641,-0.0,-6.892274484471272e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.420765127288178e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.920519369188696e-05,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,7.327261846512556e-05,297.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.920519369188696e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004705867322627,287.33306884765625,294.1499938964844,287.54998779296875,286.7156982421875,287.4684753417969,287.5498352050781,287.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037756292149,6.305520550142773e-09,0.0010037693427875,-0.0155716929584741,0.0,0.0,0.0,-0.0079387351870536,60.0,0.1600693464279174,-0.0,-6.869615276627884e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.420765127288178e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.920519369188696e-05,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,7.327261846512556e-05,297.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.920519369188696e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004705867322627,287.33306884765625,294.1499938964844,287.54998779296875,286.7156982421875,287.4684753417969,287.5498352050781,287.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037756292149,6.305520550142773e-09,0.0010037693427875,-0.0155716929584741,0.0,0.0,0.0,-0.0079387351870536,60.0,0.1600693464279174,-0.0,-6.869615276627884e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.407322068000212e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.90636326605454e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.316806295420974e-05,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.90636326605454e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.0004699151904787,287.33282470703125,294.1499938964844,287.54998779296875,286.7255249023437,287.4699401855469,287.54986572265625,287.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023431386798,6.138025643309675e-09,0.0010023369686678,-0.015132931061089,0.0,0.0,0.0,-0.0078557003289461,60.0,0.1597693860530853,-0.0,-6.850022771232035e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.407322068000212e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.90636326605454e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.316806295420974e-05,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.90636326605454e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.0004699151904787,287.33282470703125,294.1499938964844,287.54998779296875,286.7255249023437,287.4699401855469,287.54986572265625,287.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023431386798,6.138025643309675e-09,0.0010023369686678,-0.015132931061089,0.0,0.0,0.0,-0.0078557003289461,60.0,0.1597693860530853,-0.0,-6.850022771232035e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,9.395860251970588e-05,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.894293907564132e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.307891792152077e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,9.894293907564132e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004693426890298,287.3326110839844,294.1499938964844,287.54998779296875,286.7353820800781,287.4713439941406,287.5498962402344,287.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011218255385,5.9952243169902886e-09,0.0010011158883571,-0.0147588485851883,0.0,0.0,0.0,-0.0077849072404205,60.0,0.1595008373260498,-0.0,-6.833340648881858e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,9.395860251970588e-05,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.894293907564132e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.307891792152077e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,9.894293907564132e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004693426890298,287.3326110839844,294.1499938964844,287.54998779296875,286.7353820800781,287.4713439941406,287.5498962402344,287.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011218255385,5.9952243169902886e-09,0.0010011158883571,-0.0147588485851883,0.0,0.0,0.0,-0.0077849072404205,60.0,0.1595008373260498,-0.0,-6.833340648881858e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.386984311277048e-05,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.884946484817192e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,7.300987635971978e-05,297.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.884946484817192e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0004688992921728,287.3323669433594,294.1499938964844,287.54998779296875,286.7452087402344,287.4727478027344,287.5499267578125,287.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001759510487,5.884630116526068e-09,0.0010001700138673,-0.0144691318273544,0.0,0.0,0.0,-0.0077300802804529,60.0,0.1592684239149093,-0.0,-6.82043506117225e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.386984311277048e-05,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.884946484817192e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,7.300987635971978e-05,297.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.884946484817192e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0004688992921728,287.3323669433594,294.1499938964844,287.54998779296875,286.7452087402344,287.4727478027344,287.5499267578125,287.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001759510487,5.884630116526068e-09,0.0010001700138673,-0.0144691318273544,0.0,0.0,0.0,-0.0077300802804529,60.0,0.1592684239149093,-0.0,-6.82043506117225e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.383732685819268e-05,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.881522419163956e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,7.298458513105288e-05,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.881522419163956e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.000468736863695,287.332275390625,294.1499938964844,287.54998779296875,286.7501220703125,287.4734191894531,287.5499267578125,287.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998293826356,5.844116302000657e-09,0.0009998235618695,-0.0143630001693964,0.0,0.0,0.0,-0.00770999584347,60.0,0.1591706275939941,-0.0,-6.81571066252218e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.381137351738288e-05,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.878790297079831e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,7.296440890058875e-05,297.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.87878956948407e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.000468607264338,287.3321533203125,294.1499938964844,287.54998779296875,286.7550354003906,287.4740905761719,287.5499267578125,287.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995528962463,5.811785719345153e-09,0.0009995470754802,-0.0142783038318157,0.0,0.0,0.0,-0.0076939677819609,60.0,0.1590829491615295,-0.0,-6.811941943851707e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.37830045586452e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.875802788883448e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.294234092114493e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.875802061287686e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004684655286837,287.3319396972656,294.1499938964844,287.54998779296875,286.7648620605469,287.4754333496094,287.5499572753906,287.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992504492402,5.776435774151878e-09,0.0009992446284741,-0.0141856987029314,0.0,0.0,0.0,-0.0076764426194131,60.0,0.1589425951242447,-0.0,-6.807821506527034e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.37830045586452e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.875802788883448e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.294234092114493e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.875802061287686e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004684655286837,287.3319396972656,294.1499938964844,287.54998779296875,286.7648620605469,287.4754333496094,287.5499572753906,287.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992504492402,5.776435774151878e-09,0.0009992446284741,-0.0141856987029314,0.0,0.0,0.0,-0.0076764426194131,60.0,0.1589425951242447,-0.0,-6.807821506527034e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.377871901961043e-05,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.875350951915608e-05,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.293900125660002e-05,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.875350224319844e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0004684441082645,287.33172607421875,294.1499938964844,287.54998779296875,286.7746887207031,287.4767761230469,287.5499572753906,287.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992046980187,5.771085831440814e-09,0.0009991988772526,-0.014171683229506,0.0,0.0,0.0,-0.0076737902127206,60.0,0.1588516980409622,-0.0,-6.807198360547774e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.377871901961043e-05,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.875350951915608e-05,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.293900125660002e-05,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.875350224319844e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0004684441082645,287.33172607421875,294.1499938964844,287.54998779296875,286.7746887207031,287.4767761230469,287.5499572753906,287.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992046980187,5.771085831440814e-09,0.0009991988772526,-0.014171683229506,0.0,0.0,0.0,-0.0076737902127206,60.0,0.1588516980409622,-0.0,-6.807198360547774e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.379433322465049e-05,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.876994590740652e-05,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.29511448298581e-05,297.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.876994590740652e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004685221065301,287.3315124511719,294.1499938964844,287.54998779296875,286.7845153808594,287.4780578613281,287.5499572753906,287.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993709390982,5.790532942029358e-09,0.0009993651183322,-0.0142226284369826,0.0,0.0,0.0,-0.0076834307983517,60.0,0.1587969809770584,-0.0,-6.809464281332114e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.379433322465049e-05,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.876994590740652e-05,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.29511448298581e-05,297.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.876994590740652e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004685221065301,287.3315124511719,294.1499938964844,287.54998779296875,286.7845153808594,287.4780578613281,287.5499572753906,287.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993709390982,5.790532942029358e-09,0.0009993651183322,-0.0142226284369826,0.0,0.0,0.0,-0.0076834307983517,60.0,0.1587969809770584,-0.0,-6.809464281332114e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.382192365592346e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.879900608211756e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,7.297260890481994e-05,297.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.879900608211756e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0004686599422711,287.331298828125,294.1499938964844,287.54998779296875,286.7943420410156,287.47930908203125,287.54998779296875,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996648877859,5.824908555496222e-09,0.0009996590670198,-0.0143126817420125,0.0,0.0,0.0,-0.007700472138822,60.0,0.1587678343057632,-0.0,-6.813471031819064e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.382192365592346e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.879900608211756e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,7.297260890481994e-05,297.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.879900608211756e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0004686599422711,287.331298828125,294.1499938964844,287.54998779296875,286.7943420410156,287.47930908203125,287.54998779296875,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996648877859,5.824908555496222e-09,0.0009996590670198,-0.0143126817420125,0.0,0.0,0.0,-0.007700472138822,60.0,0.1587678343057632,-0.0,-6.813471031819064e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.38380981096998e-05,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.881603909889236e-05,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,7.298518903553486e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.881603909889236e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0004687407345045,287.3311767578125,294.1499938964844,287.54998779296875,286.7992553710937,287.4799499511719,287.54998779296875,287.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998371824622,5.84505466250107e-09,0.0009998312452808,-0.0143654588609933,0.0,0.0,0.0,-0.0077104596421122,60.0,0.1587596833705902,-0.0,-6.815820086103487e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.385487646795808e-05,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.88337051239796e-05,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.299823482753709e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.88337051239796e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004688245244324,287.3310852050781,294.1499938964844,287.54998779296875,286.8041687011719,287.4805603027344,287.54998779296875,287.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000158799812,5.865954388895034e-09,0.0010000100592151,-0.0144202085211873,0.0,0.0,0.0,-0.0077208201400935,60.0,0.1587537974119186,-0.0,-6.818257247687144e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.38866287469864e-05,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.88671454251744e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,7.302293670363724e-05,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.88671454251744e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,0.0004689831694122,287.33087158203125,294.1499938964844,287.54998779296875,286.81396484375,287.4817810058594,287.54998779296875,287.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003541829064,5.905515187976107e-09,0.0010003483621403,-0.0145238442346453,0.0,0.0,0.0,-0.0077404323965311,60.0,0.1587432026863098,-0.0,-6.82287151221317e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.38866287469864e-05,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.88671454251744e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,7.302293670363724e-05,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.88671454251744e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,0.0004689831694122,287.33087158203125,294.1499938964844,287.54998779296875,286.81396484375,287.4817810058594,287.54998779296875,287.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003541829064,5.905515187976107e-09,0.0010003483621403,-0.0145238442346453,0.0,0.0,0.0,-0.0077404323965311,60.0,0.1587432026863098,-0.0,-6.82287151221317e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.39131059567444e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.889502689475194e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,7.304352766368538e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.889502689475194e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004691154172178,287.3306884765625,294.1499938964844,287.54998779296875,286.82379150390625,287.4830017089844,287.54998779296875,287.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006362572312,5.938497693591671e-09,0.0010006303200498,-0.0146102458238601,0.0,0.0,0.0,-0.0077567831613123,60.0,0.1587282419204712,-0.0,-6.826719811670047e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.39131059567444e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.889502689475194e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,7.304352766368538e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.889502689475194e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004691154172178,287.3306884765625,294.1499938964844,287.54998779296875,286.82379150390625,287.4830017089844,287.54998779296875,287.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006362572312,5.938497693591671e-09,0.0010006303200498,-0.0146102458238601,0.0,0.0,0.0,-0.0077567831613123,60.0,0.1587282419204712,-0.0,-6.826719811670047e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.392970969201996e-05,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.891251102089882e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,7.305644248845056e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.891251102089882e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0004691983340308,287.3305053710937,294.1499938964844,287.54998779296875,286.8335876464844,287.48419189453125,287.54998779296875,287.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959178484005179e-09,0.0010008072713389,-0.0146644227206707,0.0,0.0,0.0,-0.0077670356258749,60.0,0.1587011069059372,-0.0,-6.829133525343424e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
