time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372720,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.392970969201996e-05,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.891251102089882e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,7.305644248845056e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.891251102089882e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0004691983340308,287.3305053710937,294.1499938964844,287.54998779296875,286.8335876464844,287.48419189453125,287.54998779296875,287.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959178484005179e-09,0.0010008072713389,-0.0146644227206707,0.0,0.0,0.0,-0.0077670356258749,60.0,0.1587011069059372,-0.0,-6.829133525343424e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.393266373081131e-05,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.891561785480008e-05,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,7.305874169105664e-05,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.891561785480008e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0004692131187766,287.3302917480469,294.1499938964844,287.54998779296875,286.8433837890625,287.4853515625,287.54998779296875,287.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008447570726,5.962856430841157e-09,0.0010008387034758,-0.014674057252705,0.0,0.0,0.0,-0.007768859155476,60.0,0.158653125166893,-0.0,-6.829562693155823e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.393266373081131e-05,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.891561785480008e-05,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,7.305874169105664e-05,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.891561785480008e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0004692131187766,287.3302917480469,294.1499938964844,287.54998779296875,286.8433837890625,287.4853515625,287.54998779296875,287.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008447570726,5.962856430841157e-09,0.0010008387034758,-0.014674057252705,0.0,0.0,0.0,-0.007768859155476,60.0,0.158653125166893,-0.0,-6.829562693155823e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.39291130634956e-05,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.8911885288544e-05,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,7.305597682716325e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.8911885288544e-05,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0004691953654401,287.3302001953125,294.1499938964844,287.54998779296875,286.8482971191406,287.4859313964844,287.54998779296875,287.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000806922093,5.958431970043421e-09,0.0010008009849116,-0.014662466943264,0.0,0.0,0.0,-0.0077666658908128,60.0,0.1586209386587143,-0.0,-6.829046128586924e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.392176434630528e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.890414366964252e-05,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.305026520043612e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.890414366964252e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,0.0004691586655098,287.3301086425781,294.1499938964844,287.54998779296875,286.8531799316406,287.4864807128906,287.54998779296875,287.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007285745814,5.9492744064471034e-09,0.0010007226374,-0.014638477936387,0.0,0.0,0.0,-0.0077621266245841,60.0,0.1585831046104431,-0.0,-6.827977472312341e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.3895047029946e-05,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.887601481750607e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.302948506549001e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.887600754154846e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004690252244472,287.3299255371094,294.1499938964844,287.54998779296875,286.86297607421875,287.48760986328125,287.54998779296875,287.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004439391195,5.915984591098322e-09,0.0010004380019381,-0.0145512698218226,0.0,0.0,0.0,-0.007745623588562,60.0,0.1584884822368621,-0.0,-6.82409293517594e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.3895047029946e-05,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.887601481750607e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.302948506549001e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.887600754154846e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004690252244472,287.3299255371094,294.1499938964844,287.54998779296875,286.86297607421875,287.48760986328125,287.54998779296875,287.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004439391195,5.915984591098322e-09,0.0010004380019381,-0.0145512698218226,0.0,0.0,0.0,-0.007745623588562,60.0,0.1584884822368621,-0.0,-6.82409293517594e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.385250450577588e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.883120947051792e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.29963940102607e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.883120947051792e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004688127082772,287.3297424316406,294.1499938964844,287.54998779296875,286.8727722167969,287.4887084960937,287.54998779296875,287.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999906178563,5.862974106207731e-09,0.0009999847970902,-0.0144124012440443,0.0,0.0,0.0,-0.0077193439938127,60.0,0.1583643704652786,-0.0,-6.817909792289356e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.385250450577588e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.883120947051792e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.29963940102607e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.883120947051792e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004688127082772,287.3297424316406,294.1499938964844,287.54998779296875,286.8727722167969,287.4887084960937,287.54998779296875,287.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999906178563,5.862974106207731e-09,0.0009999847970902,-0.0144124012440443,0.0,0.0,0.0,-0.0077193439938127,60.0,0.1583643704652786,-0.0,-6.817909792289356e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.38033263082616e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.87794264801778e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.295814430108294e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.87794264801778e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0004685670428443,287.3295593261719,294.1499938964844,287.54998779296875,286.8822326660156,287.48980712890625,287.54998779296875,287.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994666324928,5.801701785657087e-09,0.0009994608117267,-0.0142518877983093,0.0,0.0,0.0,-0.0076889689080417,60.0,0.1582207977771759,-0.0,-6.810765995624024e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.38033263082616e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.87794264801778e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.295814430108294e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.87794264801778e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0004685670428443,287.3295593261719,294.1499938964844,287.54998779296875,286.8822326660156,287.48980712890625,287.54998779296875,287.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994666324928,5.801701785657087e-09,0.0009994608117267,-0.0142518877983093,0.0,0.0,0.0,-0.0076889689080417,60.0,0.1582207977771759,-0.0,-6.810765995624024e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.375619265483692e-05,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.872978262137622e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,7.292148075066507e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.872978262137622e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004683315637521,287.3293762207031,294.1499938964844,287.54998779296875,286.8910522460937,287.4908447265625,287.54998779296875,287.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989643003791,5.742967434940738e-09,0.0009989585960283,-0.0140980212017893,0.0,0.0,0.0,-0.0076598515734076,60.0,0.158071368932724,-0.0,-6.803922047993184e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.375619265483692e-05,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.872978262137622e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,7.292148075066507e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.872978262137622e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004683315637521,287.3293762207031,294.1499938964844,287.54998779296875,286.8910522460937,287.4908447265625,287.54998779296875,287.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989643003791,5.742967434940738e-09,0.0009989585960283,-0.0140980212017893,0.0,0.0,0.0,-0.0076598515734076,60.0,0.158071368932724,-0.0,-6.803922047993184e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.373338252771646e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.87057719612494e-05,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.290374196600169e-05,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.87057719612494e-05,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004682176804635,287.3293151855469,294.1499938964844,287.54998779296875,286.89520263671875,287.4913635253906,287.54998779296875,287.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987213416025,5.714554607294531e-09,0.0009987156372517,-0.0140235889703035,0.0,0.0,0.0,-0.0076457657851278,60.0,0.1579969972372055,-0.0,-6.800612339930012e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.371110354550184e-05,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.868230699794368e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.288641791092232e-05,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.868230699794368e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0004681063874159,287.3292236328125,294.1499938964844,287.54998779296875,286.8992004394531,287.49188232421875,287.54998779296875,287.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984839707612,5.686795034876013e-09,0.0009984782664105,-0.0139508657157421,0.0,0.0,0.0,-0.007632004097104,60.0,0.1579232364892959,-0.0,-6.79738008102504e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.366810991195962e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.86370287137106e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.285297033376992e-05,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.86370287137106e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.0004678915720432,287.3290405273437,294.1499938964844,287.54998779296875,286.9066772460937,287.492919921875,287.54998779296875,287.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980257600545,5.633219224421282e-09,0.0009980200557038,-0.0138105126097798,0.0,0.0,0.0,-0.0076054441742599,60.0,0.1577777564525604,-0.0,-6.791142936890537e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.366810991195962e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.86370287137106e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.285297033376992e-05,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.86370287137106e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.0004678915720432,287.3290405273437,294.1499938964844,287.54998779296875,286.9066772460937,287.492919921875,287.54998779296875,287.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980257600545,5.633219224421282e-09,0.0009980200557038,-0.0138105126097798,0.0,0.0,0.0,-0.0076054441742599,60.0,0.1577777564525604,-0.0,-6.791142936890537e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.362708078697324e-05,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.859382407739758e-05,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,7.282106525963172e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.859382407739758e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.000467686651973,287.3288879394531,294.1499938964844,287.54998779296875,286.9135437011719,287.4939270019531,287.54998779296875,287.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975885041058,5.58210233592149e-09,0.0009975830325856,-0.0136766005307435,0.0,0.0,0.0,-0.0075801033526659,60.0,0.1576351076364517,-0.0,-6.78519498364949e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.362708078697324e-05,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.859382407739758e-05,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,7.282106525963172e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.859382407739758e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.000467686651973,287.3288879394531,294.1499938964844,287.54998779296875,286.9135437011719,287.4939270019531,287.54998779296875,287.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975885041058,5.58210233592149e-09,0.0009975830325856,-0.0136766005307435,0.0,0.0,0.0,-0.0075801033526659,60.0,0.1576351076364517,-0.0,-6.78519498364949e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.360656258650124e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.857221448328346e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.28051018086262e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.857221448328346e-05,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004675841482821,287.32879638671875,294.1499938964844,287.54998779296875,286.9168395996094,287.49444580078125,287.54998779296875,287.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973698761314,5.556533455575163e-09,0.0009973642881959,-0.0136096170172095,0.0,0.0,0.0,-0.0075674280524253,60.0,0.157562181353569,-0.0,-6.782220651757599e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.358814713777974e-05,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.855282405624166e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.279078272404149e-05,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.855282405624166e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0004674921510741,287.3287048339844,294.1499938964844,287.54998779296875,286.91973876953125,287.4949035644531,287.54998779296875,287.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971735998988,5.53358736610221e-09,0.0009971681283786,-0.0135495029389858,0.0,0.0,0.0,-0.0075560524128377,60.0,0.1574955582618713,-0.0,-6.779551853242084e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.3551236204803e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.851396316662432e-05,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.276207907125354e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.851396316662432e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004673078074119,287.3285522460937,294.1499938964844,287.54998779296875,286.9252624511719,287.4958801269531,287.54998779296875,287.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967803489416,5.487604592957496e-09,0.0009967748774215,-0.013429039157927,0.0,0.0,0.0,-0.0075332564301788,60.0,0.1573588699102401,-0.0,-6.774205729698225e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.3551236204803e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.851396316662432e-05,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.276207907125354e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.851396316662432e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004673078074119,287.3285522460937,294.1499938964844,287.54998779296875,286.9252624511719,287.4958801269531,287.54998779296875,287.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967803489416,5.487604592957496e-09,0.0009967748774215,-0.013429039157927,0.0,0.0,0.0,-0.0075332564301788,60.0,0.1573588699102401,-0.0,-6.774205729698225e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.353343193652108e-05,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,9.849520574789494e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,7.274822564795613e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.849520574789494e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004672188370022,287.3284912109375,294.1499938964844,287.54998779296875,286.92779541015625,287.4963684082031,287.54998779296875,287.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965905919671,5.465414343319708e-09,0.0009965851204469,-0.0133709060028195,0.0,0.0,0.0,-0.0075222561135888,60.0,0.1572917401790619,-0.0,-6.771626459567416e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.351622429676354e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.847708861343564e-05,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,7.273484516190365e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.847708861343564e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004671328933909,287.3283996582031,294.1499938964844,287.54998779296875,286.9301452636719,287.496826171875,287.54998779296875,287.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964072378352,5.443976824892616e-09,0.0009964018827304,-0.0133147444576025,0.0,0.0,0.0,-0.0075116283260285,60.0,0.1572253406047821,-0.0,-6.76913529673584e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.34833733481355e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.84424987109378e-05,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.270929199876264e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.84424987109378e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004669688350986,287.3282470703125,294.1499938964844,287.54998779296875,286.93438720703125,287.4977722167969,287.54998779296875,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960572933778,5.403049119223624e-09,0.0009960518218576,-0.0132075231522321,0.0,0.0,0.0,-0.0074913389980793,60.0,0.1570948660373687,-0.0,-6.764380344748133e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.34833733481355e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.84424987109378e-05,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.270929199876264e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.84424987109378e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004669688350986,287.3282470703125,294.1499938964844,287.54998779296875,286.93438720703125,287.4977722167969,287.54998779296875,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960572933778,5.403049119223624e-09,0.0009960518218576,-0.0132075231522321,0.0,0.0,0.0,-0.0074913389980793,60.0,0.1570948660373687,-0.0,-6.764380344748133e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.345245780423284e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.840993880061431e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.268524495884776e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.840993880061431e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004668143810704,287.3280944824219,294.1499938964844,287.54998779296875,286.9379577636719,287.4986877441406,287.54998779296875,287.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995727838017,5.36452615662597e-09,0.0009957224829122,-0.0131066003814339,0.0,0.0,0.0,-0.0074722412973642,60.0,0.1569672673940658,-0.0,-6.759906767683789e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.345245780423284e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.840993880061431e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.268524495884776e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.840993880061431e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004668143810704,287.3280944824219,294.1499938964844,287.54998779296875,286.9379577636719,287.4986877441406,287.54998779296875,287.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995727838017,5.36452615662597e-09,0.0009957224829122,-0.0131066003814339,0.0,0.0,0.0,-0.0074722412973642,60.0,0.1569672673940658,-0.0,-6.759906767683789e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.342363773612306e-05,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.837959078140555e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.266282773343846e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.837959078140555e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004666704044211,287.32794189453125,294.1499938964844,287.54998779296875,286.9408874511719,287.4996032714844,287.54998779296875,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954206179827,5.328613550403816e-09,0.0009954153792932,-0.0130125163123011,0.0,0.0,0.0,-0.0074544376693665,60.0,0.156842902302742,-0.0,-6.755737302910347e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.342363773612306e-05,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.837959078140555e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.266282773343846e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.837959078140555e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004666704044211,287.32794189453125,294.1499938964844,287.54998779296875,286.9408874511719,287.4996032714844,287.54998779296875,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954206179827,5.328613550403816e-09,0.0009954153792932,-0.0130125163123011,0.0,0.0,0.0,-0.0074544376693665,60.0,0.156842902302742,-0.0,-6.755737302910347e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.33967312448658e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.835125820245594e-05,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,7.264190207934007e-05,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.835125820245594e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0004665360029321,287.3277893066406,294.1499938964844,287.54998779296875,286.94317626953125,287.50048828125,287.54998779296875,287.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995133887045,5.295088367773815e-09,0.0009951286483556,-0.0129246860742568,0.0,0.0,0.0,-0.0074378177523612,60.0,0.156721606850624,-0.0,-6.751845660346589e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.33967312448658e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.835125820245594e-05,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,7.264190207934007e-05,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.835125820245594e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0004665360029321,287.3277893066406,294.1499938964844,287.54998779296875,286.94317626953125,287.50048828125,287.54998779296875,287.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995133887045,5.295088367773815e-09,0.0009951286483556,-0.0129246860742568,0.0,0.0,0.0,-0.0074378177523612,60.0,0.156721606850624,-0.0,-6.751845660346589e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.338406380265953e-05,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.833791409619153e-05,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.263205043273047e-05,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.833791409619153e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0004664727312047,287.3277282714844,294.1499938964844,287.54998779296875,286.9440612792969,287.5009155273437,287.54998779296875,287.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994998961687,5.279301884542065e-09,0.0009949937229976,-0.0128833297640085,0.0,0.0,0.0,-0.0074299918487668,60.0,0.1566622108221054,-0.0,-6.7500138811738e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.337192750535904e-05,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.83251302386634e-05,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.262260623974726e-05,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.83251302386634e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.000466412078822,287.3276672363281,294.1499938964844,287.54998779296875,286.9447937011719,287.5013427734375,287.54998779296875,287.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948696242645,5.2641793146790405e-09,0.000994864385575,-0.0128437103703618,0.0,0.0,0.0,-0.0074224947020411,60.0,0.1566035747528076,-0.0,-6.748259551159208e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.33492774493061e-05,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.830128692556173e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.260499114636332e-05,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.830128692556173e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004662989813368,287.3275146484375,294.1499938964844,287.54998779296875,286.9457702636719,287.502197265625,287.54998779296875,287.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946282953023,5.235960554017538e-09,0.0009946230566129,-0.0127697829157114,0.0,0.0,0.0,-0.0074085057713091,60.0,0.1564887762069702,-0.0,-6.744986080775561e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.33492774493061e-05,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.830128692556173e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.260499114636332e-05,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.830128692556173e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004662989813368,287.3275146484375,294.1499938964844,287.54998779296875,286.9457702636719,287.502197265625,287.54998779296875,287.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946282953023,5.235960554017538e-09,0.0009946230566129,-0.0127697829157114,0.0,0.0,0.0,-0.0074085057713091,60.0,0.1564887762069702,-0.0,-6.744986080775561e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.332857734989376e-05,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.827948815654965e-05,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.258889672812074e-05,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.827948815654965e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004661955754272,287.327392578125,294.1499938964844,287.54998779296875,286.94610595703125,287.5030212402344,287.54998779296875,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210172293601545e-09,0.000994402449578,-0.0127022201195359,0.0,0.0,0.0,-0.0073957210406661,60.0,0.1563769727945327,-0.0,-6.741994695858011e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.332857734989376e-05,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.827948815654965e-05,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.258889672812074e-05,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.827948815654965e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004661955754272,287.327392578125,294.1499938964844,287.54998779296875,286.94610595703125,287.5030212402344,287.54998779296875,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210172293601545e-09,0.000994402449578,-0.0127022201195359,0.0,0.0,0.0,-0.0073957210406661,60.0,0.1563769727945327,-0.0,-6.741994695858011e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
