time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375060,297.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.331719775218517e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.826750465435909e-05,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,7.258004188770428e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.826750465435909e-05,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004661387356463,287.3273010253906,294.1499938964844,287.54998779296875,286.94598388671875,287.5035400390625,287.54998779296875,287.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942863835021,5.195991636952613e-09,0.000994281261228,-0.0126650696620345,0.0,0.0,0.0,-0.0073886914178729,60.0,0.1563116163015365,-0.0,-6.740350499967462e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.331012552138418e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.826005407376216e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.257454126374796e-05,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.826005407376216e-05,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0004661034035962,287.3272399902344,294.1499938964844,287.54998779296875,286.9457702636719,287.5038452148437,287.54998779296875,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942110627889,5.187176466137089e-09,0.0009942058240994,-0.0126419756561517,0.0,0.0,0.0,-0.0073843211866915,60.0,0.1562686413526535,-0.0,-6.73932873951344e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.32936236495152e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.824267908697948e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.256170647451654e-05,297.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.824267908697948e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,0.0004660209524445,287.3271179199219,294.1499938964844,287.54998779296875,286.9447937011719,287.5046691894531,287.54998779296875,287.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940351592376,5.1666138034534015e-09,0.0009940300369635,-0.0125881042331457,0.0,0.0,0.0,-0.007374127395451,60.0,0.156163677573204,-0.0,-6.736944868634964e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.32936236495152e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.824267908697948e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.256170647451654e-05,297.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.824267908697948e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,0.0004660209524445,287.3271179199219,294.1499938964844,287.54998779296875,286.9447937011719,287.5046691894531,287.54998779296875,287.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940351592376,5.1666138034534015e-09,0.0009940300369635,-0.0125881042331457,0.0,0.0,0.0,-0.007374127395451,60.0,0.156163677573204,-0.0,-6.736944868634964e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.328621672466396e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.823487926041707e-05,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,7.255594391608611e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.823487198445946e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,0.000465983961476,287.3270568847656,294.1499938964844,287.54998779296875,286.9440612792969,287.50506591796875,287.54998779296875,287.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939562296494,5.157379412423779e-09,0.0009939511073753,-0.0125639121979475,0.0,0.0,0.0,-0.0073695494793355,60.0,0.1561124622821808,-0.0,-6.735874080732175e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.327937004854904e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.822766878642142e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,7.255061791511253e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.822766878642142e-05,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,0.0004659497644752,287.3269958496094,294.1499938964844,287.54998779296875,286.94317626953125,287.5054626464844,287.54998779296875,287.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938832372426,5.148849790970189e-09,0.0009938781149685,-0.0125415660440921,0.0,0.0,0.0,-0.0073653208091855,60.0,0.1560620963573455,-0.0,-6.734885715786731e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.326738654635848e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.821505227591842e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,7.254130468936637e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.821505227591842e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004658899269998,287.3268737792969,294.1499938964844,287.54998779296875,286.9408874511719,287.5062561035156,287.54998779296875,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937555296346,5.133921288091869e-09,0.0009937504073604,-0.0125024542212486,0.0,0.0,0.0,-0.0073579200543463,60.0,0.1559639871120453,-0.0,-6.733155544225157e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.326738654635848e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.821505227591842e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,7.254130468936637e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.821505227591842e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004658899269998,287.3268737792969,294.1499938964844,287.54998779296875,286.9408874511719,287.5062561035156,287.54998779296875,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937555296346,5.133921288091869e-09,0.0009937504073604,-0.0125024542212486,0.0,0.0,0.0,-0.0073579200543463,60.0,0.1559639871120453,-0.0,-6.733155544225157e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.32575567276217e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.820470586419106e-05,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,7.253365765791386e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.820469858823344e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,0.0004658408288378,287.3267517089844,294.1499938964844,287.54998779296875,286.9379577636719,287.50701904296875,287.54998779296875,287.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936508722603,5.1216737517734146e-09,0.0009936457499861,-0.0124703682959079,0.0,0.0,0.0,-0.0073518482968211,60.0,0.155869260430336,-0.0,-6.731735879839107e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.32575567276217e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.820470586419106e-05,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,7.253365765791386e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.820469858823344e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,0.0004658408288378,287.3267517089844,294.1499938964844,287.54998779296875,286.9379577636719,287.50701904296875,287.54998779296875,287.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936508722603,5.1216737517734146e-09,0.0009936457499861,-0.0124703682959079,0.0,0.0,0.0,-0.0073518482968211,60.0,0.155869260430336,-0.0,-6.731735879839107e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.325014252681284e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.819689148571342e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.252788782352582e-05,297.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.819689148571342e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0004658037505578,287.3266296386719,294.1499938964844,287.54998779296875,286.93438720703125,287.5077514648437,287.54998779296875,287.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935717098414,5.112428702602756e-09,0.0009935665875673,-0.0124461464583873,0.0,0.0,0.0,-0.0073472652584314,60.0,0.1557783186435699,-0.0,-6.730665091936316e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.325014252681284e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.819689148571342e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.252788782352582e-05,297.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.819689148571342e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0004658037505578,287.3266296386719,294.1499938964844,287.54998779296875,286.93438720703125,287.5077514648437,287.54998779296875,287.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935717098414,5.112428702602756e-09,0.0009935665875673,-0.0124461464583873,0.0,0.0,0.0,-0.0073472652584314,60.0,0.1557783186435699,-0.0,-6.730665091936316e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.324491111328824e-05,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.819137630984188e-05,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.252382056321949e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.819137630984188e-05,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.000465777615318,287.3265075683594,294.1499938964844,287.54998779296875,286.9301452636719,287.5085144042969,287.54998779296875,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935159469023,5.105904588020849e-09,0.0009935108246281,-0.012429054826498,0.0,0.0,0.0,-0.0073440307751297,60.0,0.1556910723447799,-0.0,-6.729909074465469e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.324491111328824e-05,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.819137630984188e-05,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.252382056321949e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.819137630984188e-05,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.000465777615318,287.3265075683594,294.1499938964844,287.54998779296875,286.9301452636719,287.5085144042969,287.54998779296875,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935159469023,5.105904588020849e-09,0.0009935108246281,-0.012429054826498,0.0,0.0,0.0,-0.0073440307751297,60.0,0.1556910723447799,-0.0,-6.729909074465469e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.3243237643037e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.818962280405684e-05,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.252251816680655e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.818962280405684e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0004657692916225,287.3264465332031,294.1499938964844,287.54998779296875,286.92779541015625,287.5088806152344,287.54998779296875,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993498135358,5.10382669460796e-09,0.0009934931294992,-0.0124236112460494,0.0,0.0,0.0,-0.0073430007323622,60.0,0.1556489020586013,-0.0,-6.729668200478045e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.324218262918292e-05,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.818850958254188e-05,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,7.252169598359615e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.818850958254188e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004657639947254,287.3263854980469,294.1499938964844,287.54998779296875,286.9252624511719,287.5092468261719,287.54998779296875,287.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934868430718,5.102505973297866e-09,0.000993481837213,-0.0124201504513621,0.0,0.0,0.0,-0.0073423460125923,60.0,0.1556076854467392,-0.0,-6.729515433789858e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.324206621386112e-05,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.818839316722006e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,7.252160867210478e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.818838589126244e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0004657634417526,287.3262939453125,294.1499938964844,287.54998779296875,286.91973876953125,287.50994873046875,287.54998779296875,287.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934856789186,5.102362976572294e-09,0.0009934805566444,-0.0124197760596871,0.0,0.0,0.0,-0.0073422752320766,60.0,0.1555281430482864,-0.0,-6.729498380764198e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.324206621386112e-05,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.818839316722006e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,7.252160867210478e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.818838589126244e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0004657634417526,287.3262939453125,294.1499938964844,287.54998779296875,286.91973876953125,287.50994873046875,287.54998779296875,287.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934856789186,5.102362976572294e-09,0.0009934805566444,-0.0124197760596871,0.0,0.0,0.0,-0.0073422752320766,60.0,0.1555281430482864,-0.0,-6.729498380764198e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.32442708290182e-05,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.819070692174137e-05,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,7.252332579810172e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.819070692174137e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,0.0004657744430005,287.326171875,294.1499938964844,287.54998779296875,286.9135437011719,287.5106506347656,287.54998779296875,287.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935090783983,5.105104339264699e-09,0.0009935039561241,-0.0124269584193825,0.0,0.0,0.0,-0.007343634031713,60.0,0.1554526537656784,-0.0,-6.729815993367083e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.32442708290182e-05,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.819070692174137e-05,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,7.252332579810172e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.819070692174137e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,0.0004657744430005,287.326171875,294.1499938964844,287.54998779296875,286.9135437011719,287.5106506347656,287.54998779296875,287.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935090783983,5.105104339264699e-09,0.0009935039561241,-0.0124269584193825,0.0,0.0,0.0,-0.007343634031713,60.0,0.1554526537656784,-0.0,-6.729815993367083e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.324733400717378e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.819393744692206e-05,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.252570503624156e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.819393744692206e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,0.0004657897516153,287.3261108398437,294.1499938964844,287.54998779296875,286.9089660644531,287.5111083984375,287.54998779296875,287.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935416746884,5.108919509666521e-09,0.0009935365524142,-0.0124369533732533,0.0,0.0,0.0,-0.007345525547862,60.0,0.1554037183523178,-0.0,-6.730257950948726e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.324926213594154e-05,297.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.819596743909642e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,7.252720388351008e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.819596743909642e-05,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004657993849832,287.3260803222656,294.1499938964844,287.54998779296875,286.9066772460937,287.5113525390625,287.54998779296875,287.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935622802004,5.11132070002418e-09,0.0009935571579262,-0.0124432444572448,0.0,0.0,0.0,-0.0073467157781124,60.0,0.155381292104721,-0.0,-6.730536483701145e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.325687278760596e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.820397826842964e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,7.253311923705041e-05,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.820397826842964e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.000465837365482,287.3259582519531,294.1499938964844,287.54998779296875,286.8992004394531,287.51202392578125,287.54998779296875,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936433052644,5.1207944551379114e-09,0.0009936381829902,-0.0124680642038583,0.0,0.0,0.0,-0.0073514124378561,60.0,0.1553142070770263,-0.0,-6.731634272227893e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.325687278760596e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.820397826842964e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,7.253311923705041e-05,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.820397826842964e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.000465837365482,287.3259582519531,294.1499938964844,287.54998779296875,286.8992004394531,287.51202392578125,287.54998779296875,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936433052644,5.1207944551379114e-09,0.0009936381829902,-0.0124680642038583,0.0,0.0,0.0,-0.0073514124378561,60.0,0.1553142070770263,-0.0,-6.731634272227893e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.32617622311227e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.820912964642048e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.253692456288263e-05,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.820912964642048e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0004658618126995,287.325927734375,294.1499938964844,287.54998779296875,286.89520263671875,287.5123596191406,287.54998779296875,287.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936953429132,5.1268895795431035e-09,0.0009936902206391,-0.0124840326607227,0.0,0.0,0.0,-0.0073544336482882,60.0,0.1552824974060058,-0.0,-6.73234055170724e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.326737199444324e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.821503044804558e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,7.254129013745114e-05,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.821503044804558e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.0004658898105844,287.32586669921875,294.1499938964844,287.54998779296875,286.8910522460937,287.5126953125,287.54998779296875,287.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937550639733,5.133872882367996e-09,0.0009937499416992,-0.012502328492701,0.0,0.0,0.0,-0.0073578958399593,60.0,0.1552518606185913,-0.0,-6.73314985988327e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.328096348326652e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.82293495326303e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,7.255186210386455e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.82293495326303e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0004659577389247,287.3257751464844,294.1499938964844,287.54998779296875,286.8822326660156,287.5133361816406,287.54998779296875,287.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938998846337,5.150807780296418e-09,0.0009938947623595,-0.0125466948375105,0.0,0.0,0.0,-0.0073662912473082,60.0,0.1551939994096756,-0.0,-6.735112378919439e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.328096348326652e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.82293495326303e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,7.255186210386455e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.82293495326303e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0004659577389247,287.3257751464844,294.1499938964844,287.54998779296875,286.8822326660156,287.5133361816406,287.54998779296875,287.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938998846337,5.150807780296418e-09,0.0009938947623595,-0.0125466948375105,0.0,0.0,0.0,-0.0073662912473082,60.0,0.1551939994096756,-0.0,-6.735112378919439e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.050000000745058,9.32973634917289e-05,297.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.050000000745058,9.824661538004877e-05,297.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.050000000745058,7.256461685756221e-05,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.050000000745058,9.824661538004877e-05,297.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.050000000745058,0.0004660396371036,287.32568359375,291.1499938964844,287.54998779296875,286.8727722167969,287.51397705078125,287.5500183105469,287.3229675292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009940746240317,5.171232331235842e-09,0.0009940693853423,-0.0126002039760351,0.0,0.0,0.0,-0.0073764165863394,60.0,0.1551587283611297,-0.0,-6.737479907314994e-08,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.050000000745058,9.32973634917289e-05,297.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.050000000745058,9.824661538004877e-05,297.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.050000000745058,7.256461685756221e-05,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.050000000745058,9.824661538004877e-05,297.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.050000000745058,0.0004660396371036,287.32568359375,291.1499938964844,287.54998779296875,286.8727722167969,287.51397705078125,287.5500183105469,287.3229675292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009940746240317,5.171232331235842e-09,0.0009940693853423,-0.0126002039760351,0.0,0.0,0.0,-0.0073764165863394,60.0,0.1551587283611297,-0.0,-6.737479907314994e-08,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324584960937,0.6297500729560852,0.050000000745058,0.0408518612384796,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324584960937,0.6297500729560852,0.050000000745058,0.0430189743638038,297.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324584960937,0.6297500729560852,0.050000000745058,0.031773667782545,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324584960937,0.6297500729560852,0.050000000745058,0.0430189743638038,297.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324584960937,0.6297500729560852,0.050000000745058,0.2040635049343109,287.3309326171875,291.1499938964844,287.5506896972656,286.8685607910156,293.0652770996094,295.1487731933594,287.4184875488281,1.0,0.1097225770354271,0.0112969893962144,0.0112969893962144,1.0,1.0,-0.4364309012889862,9.039205792760184e-07,0.4364300072193146,-0.1749615520238876,0.0,0.0,0.0,10.139581680297852,60.0,784.1649169921875,-0.0,12.282048225402832,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401733398437,0.6271297931671143,0.050000000745058,0.0452522039413452,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401733398437,0.6271297931671143,0.050000000745058,0.0476527474820613,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401733398437,0.6271297931671143,0.050000000745058,0.0351961590349674,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401733398437,0.6271297931671143,0.050000000745058,0.0476527474820613,297.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401733398437,0.6271297931671143,0.050000000745058,0.2260441184043884,287.8006286621094,291.1499938964844,287.552734375,286.8656616210937,293.8158264160156,297.6940612792969,288.231689453125,1.0,0.1210995018482208,0.0225939787924289,0.0225939787924289,1.0,1.0,-0.4821676909923553,3.667794544526259e-06,0.4821640253067016,-0.1898447275161743,0.0,0.0,0.0,12.48782730102539,60.0,1619.1202392578125,-0.0,16.688194274902344,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698913574219,0.5681656002998352,0.050000000745058,0.0456970855593681,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698913574219,0.5681656002998352,0.050000000745058,0.0481212325394153,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698913574219,0.5681656002998352,0.050000000745058,0.0355421788990497,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698913574219,0.5681656002998352,0.050000000745058,0.0481212325394153,297.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698913574219,0.5681656002998352,0.050000000745058,0.2282664030790329,289.2273864746094,291.1499938964844,287.56072998046875,286.8636779785156,293.8050231933594,297.84783935546875,289.4870910644531,1.0,0.1406161785125732,0.0451879575848579,0.0451879575848579,1.0,1.0,-0.4869092404842376,3.757451122510247e-05,0.4868716597557068,-0.1911906152963638,0.0,0.0,0.0,20.002010345458984,60.0,1577.6072998046875,-0.0,23.20284843444824,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698913574219,0.5681656002998352,0.050000000745058,0.0456970855593681,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698913574219,0.5681656002998352,0.050000000745058,0.0481212325394153,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698913574219,0.5681656002998352,0.050000000745058,0.0355421788990497,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698913574219,0.5681656002998352,0.050000000745058,0.0481212325394153,297.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698913574219,0.5681656002998352,0.050000000745058,0.2282664030790329,289.2273864746094,291.1499938964844,287.56072998046875,286.8636779785156,293.8050231933594,297.84783935546875,289.4870910644531,1.0,0.1406161785125732,0.0451879575848579,0.0451879575848579,1.0,1.0,-0.4869092404842376,3.757451122510247e-05,0.4868716597557068,-0.1911906152963638,0.0,0.0,0.0,20.002010345458984,60.0,1577.6072998046875,-0.0,23.20284843444824,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66473388671875,0.5469639301300049,0.050000000745058,0.0458343960344791,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66473388671875,0.5469639301300049,0.050000000745058,0.0482658259570598,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.66473388671875,0.5469639301300049,0.050000000745058,0.035648975521326,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66473388671875,0.5469639301300049,0.050000000745058,0.0482658259570598,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.66473388671875,0.5469639301300049,0.050000000745058,0.2289523035287857,289.711181640625,291.1499938964844,287.5666198730469,286.8645324707031,293.7980041503906,297.8257751464844,289.9347229003906,1.0,0.1490268111228943,0.0564849451184272,0.0564849451184272,1.0,1.0,-0.4883723855018616,0.0001049919301294,0.4882673919200897,-0.1914945840835571,0.0,0.0,0.0,23.670482635498047,60.0,1429.55517578125,-0.0,26.359487533569336,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0984191894531,0.5305874943733215,0.050000000745058,0.045965950936079,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0984191894531,0.5305874943733215,0.050000000745058,0.0484043583273887,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0984191894531,0.5305874943733215,0.050000000745058,0.0357512943446636,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0984191894531,0.5305874943733215,0.050000000745058,0.0484043583273887,297.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0984191894531,0.5305874943733215,0.050000000745058,0.2296094298362732,290.13983154296875,291.1499938964844,287.5736999511719,286.8665771484375,293.7913818359375,297.8082275390625,290.3435363769531,1.0,0.1565957516431808,0.2451879531145095,0.2451879531145095,0.9973307251930236,1.0,-0.4897743761539459,0.034583643078804,0.4551907479763031,-0.1575870513916015,0.0,0.0,0.0,27.191802978515625,60.0,1285.9073486328125,-0.0,29.39515495300293,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5082432627677917,0.050000000745058,0.0462063141167163,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5082432627677917,0.050000000745058,0.0486574731767177,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5082432627677917,0.050000000745058,0.0359382443130016,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5082432627677917,0.050000000745058,0.0486574731767177,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5082432627677917,0.050000000745058,0.2308101058006286,290.8914489746094,291.1499938964844,287.59136962890625,286.8740539550781,293.75372314453125,297.78570556640625,291.0604553222656,1.0,0.1694182157516479,0.6225939989089966,0.6225939989089966,0.991992175579071,1.0,-0.492335706949234,0.1988461762666702,0.293489545583725,0.0050650029443204,0.0,0.0,0.0,33.63784408569336,60.0,1024.4853515625,-0.0,34.964874267578125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
