time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377280,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5082432627677917,0.050000000745058,0.0462063141167163,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5082432627677917,0.050000000745058,0.0486574731767177,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5082432627677917,0.050000000745058,0.0359382443130016,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5082432627677917,0.050000000745058,0.0486574731767177,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5082432627677917,0.050000000745058,0.2308101058006286,290.8914489746094,291.1499938964844,287.59136962890625,286.8740539550781,293.75372314453125,297.78570556640625,291.0604553222656,1.0,0.1694182157516479,0.6225939989089966,0.6225939989089966,0.991992175579071,1.0,-0.492335706949234,0.1988461762666702,0.293489545583725,0.0050650029443204,0.0,0.0,0.0,33.63784408569336,60.0,1024.4853515625,-0.0,34.964874267578125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.4944254457950592,0.050000000745058,0.046410322189331,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.4944254457950592,0.050000000745058,0.0488723032176494,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.4944254457950592,0.050000000745058,0.036096915602684,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.4944254457950592,0.050000000745058,0.0488723032176494,297.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.4944254457950592,0.050000000745058,0.2318291664123535,291.4418029785156,291.1499938964844,287.6134338378906,286.88580322265625,293.0506591796875,297.7752380371094,291.5360107421875,1.0,0.1795743107795715,1.0,1.0,0.9866536259651184,1.0,-0.4945094585418701,0.2306540757417678,0.2638553977012634,0.036288883537054,0.0,0.0,0.0,39.09745407104492,60.0,626.8283081054688,-0.0,39.761962890625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.4944254457950592,0.050000000745058,0.046410322189331,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.4944254457950592,0.050000000745058,0.0488723032176494,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.4944254457950592,0.050000000745058,0.036096915602684,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.4944254457950592,0.050000000745058,0.0488723032176494,297.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.4944254457950592,0.050000000745058,0.2318291664123535,291.4418029785156,291.1499938964844,287.6134338378906,286.88580322265625,293.0506591796875,297.7752380371094,291.5360107421875,1.0,0.1795743107795715,1.0,1.0,0.9866536259651184,1.0,-0.4945094585418701,0.2306540757417678,0.2638553977012634,0.036288883537054,0.0,0.0,0.0,39.09745407104492,60.0,626.8283081054688,-0.0,39.761962890625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955871582031,0.4869049489498138,0.050000000745058,0.0465415753424167,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955871582031,0.4869049489498138,0.050000000745058,0.0490105226635932,297.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955871582031,0.4869049489498138,0.050000000745058,0.036199003458023,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955871582031,0.4869049489498138,0.050000000745058,0.0490105226635932,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955871582031,0.4869049489498138,0.050000000745058,0.2324848175048828,291.7123107910156,291.1499938964844,287.6329650878906,286.8974609375,293.0410461425781,297.77203369140625,291.7963562011719,1.0,0.1858001500368118,1.0,1.0,0.9875062704086304,1.0,-0.495908111333847,0.2313319593667984,0.2645761370658874,0.0367812551558017,0.0,0.0,0.0,42.60844039916992,60.0,484.4884948730469,-0.0,42.87469482421875,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4848618805408478,0.050000000745058,0.0465789698064327,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4848618805408478,0.050000000745058,0.049049898982048,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4848618805408478,0.050000000745058,0.0362280867993831,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4848618805408478,0.050000000745058,0.049049898982048,297.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4848618805408478,0.050000000745058,0.2326715886592865,291.7930603027344,290.6499938964844,287.6395874023437,286.9015808105469,293.044677734375,297.7715759277344,291.87469482421875,1.0,0.1875331401824951,1.0,1.0,0.9877755045890808,1.0,-0.4963065683841705,0.2314785271883011,0.2648280262947082,0.0368890017271041,0.0,0.0,0.0,43.60878372192383,48.0,453.7298583984375,-0.0,43.76469802856445,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0813293457031,0.4825939238071441,0.050000000745058,0.0466209352016449,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0813293457031,0.4825939238071441,0.050000000745058,0.0490940883755683,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0813293457031,0.4825939238071441,0.050000000745058,0.0362607277929782,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0813293457031,0.4825939238071441,0.050000000745058,0.0490940883755683,297.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0813293457031,0.4825939238071441,0.050000000745058,0.2328812181949615,292.0948181152344,290.1499938964844,287.6695861816406,286.92108154296875,293.0620422363281,297.77197265625,292.1602783203125,1.0,0.1889770478010177,1.0,1.0,0.9888973236083984,1.0,-0.4967540800571441,0.2315292060375213,0.2652248740196228,0.0372212305665016,0.0,0.0,0.0,44.734596252441406,36.0,348.81695556640625,-0.0,44.767822265625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0813293457031,0.4825939238071441,0.050000000745058,0.0466209352016449,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0813293457031,0.4825939238071441,0.050000000745058,0.0490940883755683,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0813293457031,0.4825939238071441,0.050000000745058,0.0362607277929782,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0813293457031,0.4825939238071441,0.050000000745058,0.0490940883755683,297.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0813293457031,0.4825939238071441,0.050000000745058,0.2328812181949615,292.0948181152344,290.1499938964844,287.6695861816406,286.92108154296875,293.0620422363281,297.77197265625,292.1602783203125,1.0,0.1889770478010177,1.0,1.0,0.9888973236083984,1.0,-0.4967540800571441,0.2315292060375213,0.2652248740196228,0.0372212305665016,0.0,0.0,0.0,44.734596252441406,36.0,348.81695556640625,-0.0,44.767822265625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.208984375,0.4838079214096069,0.050000000745058,0.0465984232723712,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.208984375,0.4838079214096069,0.050000000745058,0.0490703843533992,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.208984375,0.4838079214096069,0.050000000745058,0.0362432189285755,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.208984375,0.4838079214096069,0.050000000745058,0.0490703843533992,297.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.208984375,0.4838079214096069,0.050000000745058,0.2327687740325927,292.22088623046875,290.1499938964844,287.6859436035156,286.9320983886719,293.07183837890625,297.773193359375,292.2786560058594,1.0,0.1877851635217666,1.0,1.0,0.9894582629203796,1.0,-0.4965143203735351,0.2313390225172042,0.2651752829551697,0.037345964461565,0.0,0.0,0.0,44.13519287109375,36.0,306.4354858398437,-0.0,44.23329925537109,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.321533203125,0.4863037765026092,0.050000000745058,0.0465525202453136,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.321533203125,0.4863037765026092,0.050000000745058,0.0490220449864864,297.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.321533203125,0.4863037765026092,0.050000000745058,0.036207515746355,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.321533203125,0.4863037765026092,0.050000000745058,0.0490220449864864,297.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.321533203125,0.4863037765026092,0.050000000745058,0.2325394749641418,292.33203125,289.6499938964844,287.703125,286.9439697265625,293.0812683105469,297.7749328613281,292.38299560546875,1.0,0.1855046600103378,1.0,1.0,0.9850372076034546,1.0,-0.4960252642631531,0.2310991436243057,0.2649261057376861,0.037516999989748,0.0,0.0,0.0,42.910606384277344,25.0,269.42889404296875,-0.0,43.14293670654297,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.44903564453125,0.4911073446273803,0.050000000745058,0.0464667342603206,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.44903564453125,0.4911073446273803,0.050000000745058,0.0489317066967487,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.44903564453125,0.4911073446273803,0.050000000745058,0.0361407920718193,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.44903564453125,0.4911073446273803,0.050000000745058,0.0489317066967487,297.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.44903564453125,0.4911073446273803,0.050000000745058,0.2321109473705291,292.4579467773437,289.6499938964844,287.72686767578125,286.9607238769531,293.09393310546875,297.7777099609375,292.501220703125,1.0,0.1812928915023803,1.0,1.0,0.9792439341545104,1.0,-0.4951112568378448,0.2306642979383468,0.2644469439983368,0.037730898708105,0.0,0.0,0.0,40.62093353271485,25.0,227.94137573242188,-0.0,41.10984420776367,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5081481933594,0.4943574070930481,0.050000000745058,0.0464114435017108,297.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5081481933594,0.4943574070930481,0.050000000745058,0.048873484134674,297.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5081481933594,0.4943574070930481,0.050000000745058,0.0360977873206138,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5081481933594,0.4943574070930481,0.050000000745058,0.048873484134674,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5081481933594,0.4943574070930481,0.050000000745058,0.2318347692489624,292.516357421875,289.1499938964844,287.7398986816406,286.97003173828125,293.10089111328125,297.77935791015625,292.5560913085937,1.0,0.1785409897565841,1.0,1.0,0.9761950969696044,1.0,-0.4945221245288849,0.2303852140903473,0.26413694024086,0.037838090211153,0.0,0.0,0.0,39.1448860168457,25.0,209.0254364013672,-0.0,39.80306625366211,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6217956542969,0.4999410212039947,0.050000000745058,0.046322789043188,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6217956542969,0.4999410212039947,0.050000000745058,0.0487801283597946,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6217956542969,0.4999410212039947,0.050000000745058,0.0360288359224796,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6217956542969,0.4999410212039947,0.050000000745058,0.0487801283597946,297.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6217956542969,0.4999410212039947,0.050000000745058,0.2313919216394424,292.62860107421875,289.1499938964844,287.7697448730469,286.9917297363281,293.1170349121094,297.783203125,292.66180419921875,1.0,0.1743508279323578,1.0,1.0,0.9694928526878356,1.0,-0.4935773909091949,0.2299304902553558,0.2636469006538391,0.0381257645785808,0.0,0.0,0.0,36.779396057128906,25.0,173.6638641357422,-0.0,37.71508407592773,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6539306640625,0.5015549063682556,0.050000000745058,0.0462987273931503,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6539306640625,0.5015549063682556,0.050000000745058,0.0487547926604747,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6539306640625,0.5015549063682556,0.050000000745058,0.0360101237893104,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6539306640625,0.5015549063682556,0.050000000745058,0.0487547926604747,297.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6539306640625,0.5015549063682556,0.050000000745058,0.231271743774414,292.6603698730469,288.6499938964844,287.7796325683594,286.9989624023437,293.12237548828125,297.78448486328125,292.6917419433594,1.0,0.1731555014848709,1.0,1.0,0.9673529863357544,1.0,-0.4933210015296936,0.2298055291175842,0.2635154724121094,0.0382269583642482,0.0,0.0,0.0,36.13764953613281,25.0,163.97132873535156,-0.0,37.14995193481445,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.76708984375,0.5076884627342224,0.050000000745058,0.0462135337293148,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.76708984375,0.5076884627342224,0.050000000745058,0.0486650764942169,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76708984375,0.5076884627342224,0.050000000745058,0.0359438583254814,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76708984375,0.5076884627342224,0.050000000745058,0.0486650764942169,297.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.76708984375,0.5076884627342224,0.050000000745058,0.2308461666107177,292.7719116210937,288.1499938964844,287.822021484375,287.03045654296875,293.0751953125,297.7897644042969,292.79425048828125,1.0,0.1688534319400787,1.0,1.0,0.8204033970832825,1.0,-0.492413192987442,0.2335520535707473,0.2588611245155334,0.0428495481610298,0.0,0.0,0.0,33.866703033447266,25.0,117.15306091308594,-0.0,35.155296325683594,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.76708984375,0.5076884627342224,0.050000000745058,0.0462135337293148,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.76708984375,0.5076884627342224,0.050000000745058,0.0486650764942169,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76708984375,0.5076884627342224,0.050000000745058,0.0359438583254814,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76708984375,0.5076884627342224,0.050000000745058,0.0486650764942169,297.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.76708984375,0.5076884627342224,0.050000000745058,0.2308461666107177,292.7719116210937,288.1499938964844,287.822021484375,287.03045654296875,293.0751953125,297.7897644042969,292.79425048828125,1.0,0.1688534319400787,1.0,1.0,0.8204033970832825,1.0,-0.492413192987442,0.2335520535707473,0.2588611245155334,0.0428495481610298,0.0,0.0,0.0,33.866703033447266,25.0,117.15306091308594,-0.0,35.155296325683594,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346862792969,0.5130248069763184,0.050000000745058,0.0461468584835529,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346862792969,0.5130248069763184,0.050000000745058,0.0485948659479618,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346862792969,0.5130248069763184,0.050000000745058,0.0358920022845268,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346862792969,0.5130248069763184,0.050000000745058,0.0485948659479618,297.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346862792969,0.5130248069763184,0.050000000745058,0.2305131256580352,292.8368225097656,287.6499938964844,287.8667907714844,287.0642395019531,292.83856201171875,297.7948608398437,292.8433837890625,1.0,0.1654112637042999,1.0,1.0,0.6734538078308105,1.0,-0.4917027354240417,0.2479334324598312,0.2437693178653717,0.0580003783106803,0.0,0.0,0.0,32.0922966003418,25.0,36.6693229675293,-0.0,33.60343551635742,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346862792969,0.5130248069763184,0.050000000745058,0.0461468584835529,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346862792969,0.5130248069763184,0.050000000745058,0.0485948659479618,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346862792969,0.5130248069763184,0.050000000745058,0.0358920022845268,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346862792969,0.5130248069763184,0.050000000745058,0.0485948659479618,297.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346862792969,0.5130248069763184,0.050000000745058,0.2305131256580352,292.8368225097656,287.6499938964844,287.8667907714844,287.0642395019531,292.83856201171875,297.7948608398437,292.8433837890625,1.0,0.1654112637042999,1.0,1.0,0.6734538078308105,1.0,-0.4917027354240417,0.2479334324598312,0.2437693178653717,0.0580003783106803,0.0,0.0,0.0,32.0922966003418,25.0,36.6693229675293,-0.0,33.60343551635742,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8399353027344,0.5154207348823547,0.050000000745058,0.0461189486086368,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8399353027344,0.5154207348823547,0.050000000745058,0.0485654734075069,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8399353027344,0.5154207348823547,0.050000000745058,0.0358702912926673,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8399353027344,0.5154207348823547,0.050000000745058,0.0485654734075069,297.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8399353027344,0.5154207348823547,0.050000000745058,0.2303736954927444,292.8397216796875,287.6499938964844,287.8899841308594,287.0819091796875,292.537109375,297.79718017578125,292.8314514160156,1.0,0.1639547348022461,1.0,1.0,0.5999789834022522,1.0,-0.4914052784442901,0.2654917240142822,0.2259135693311691,0.0758652091026306,0.0,0.0,0.0,31.351301193237305,25.0,-39.36705017089844,-0.0,32.95842742919922,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.80633544921875,0.5667052268981934,0.050000000745058,0.0457054711878299,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.80633544921875,0.5667052268981934,0.050000000745058,0.0481300614774227,297.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.80633544921875,0.5667052268981934,0.050000000745058,0.0355487018823623,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.80633544921875,0.5667052268981934,0.050000000745058,0.0481300614774227,297.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8009948730469,0.6943504810333252,0.141605943441391,0.4064354300498962,292.7978515625,287.1499938964844,287.9136657714844,287.1000366210937,291.8549499511719,297.7987976074219,292.7572326660156,1.0,0.1651758402585983,1.0,1.0,0.5026798248291016,1.0,-0.700443685054779,0.4307648241519928,0.2696788609027862,0.1730551719665527,0.0,0.0,0.0,21.74532699584961,43.0,-219.1336669921875,-0.0,45.47556686401367,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4637451171875,0.6933901309967041,0.1353034228086471,0.0452463738620281,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4637451171875,0.6933901309967041,0.050000000745058,0.0476466119289398,297.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4637451171875,0.6933901309967041,0.050000000745058,0.0351916253566741,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4637451171875,0.6933901309967041,0.050000000745058,0.0476466119289398,297.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.9751059412956238,0.142835333943367,0.6218938827514648,292.375732421875,287.1499938964844,287.94537353515625,287.1244506835937,290.5172119140625,297.7625427246094,292.2460021972656,1.0,0.1759738028049469,1.0,1.0,0.3751813471317291,1.0,-0.9571725130081176,0.7191780209541321,0.2379944622516632,0.39961639046669,0.0,0.0,0.0,11.867237091064451,43.0,-857.250244140625,-0.0,69.22001647949219,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.022705078125,0.9084640741348268,0.1356657743453979,0.1029933840036392,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.11138916015625,0.6924799680709839,0.050000000745058,0.047648012638092,297.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.11138916015625,0.6924799680709839,0.050000000745058,0.0351926572620868,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.11138916015625,0.6924799680709839,0.050000000745058,0.047648012638092,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9973449707031,0.959990918636322,0.1430098414421081,0.5954136848449707,291.9901733398437,286.6499938964844,287.9623107910156,287.1375732421875,289.76812744140625,297.7366027832031,291.83624267578125,1.0,0.1820605397224426,1.0,1.0,0.308081567287445,1.0,-0.9946998357772828,0.8223875164985657,0.1723122894763946,0.4932026267051697,0.0,0.0,0.0,12.29812240600586,61.0,-1182.9061279296875,-0.0,76.84515380859375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.9585734605789183,0.1303249448537826,0.1189976632595062,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.6918569207191467,0.1298203617334365,0.0476486347615718,297.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.9110745191574096,0.1324635446071624,0.0809367075562477,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.6918569207191467,0.050000000745058,0.0476486347615718,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9723281860351562,0.1425999850034713,0.6201620101928711,290.9598083496094,286.6499938964844,288.000244140625,287.1669921875,288.6449890136719,297.6768798828125,290.8069763183594,1.0,0.1987736970186233,1.0,1.0,0.1605772972106933,1.0,-1.0984984636306765,1.030670166015625,0.06782828271389,0.6751284003257751,0.0,0.0,0.0,13.460165977478027,61.0,-1614.45947265625,-0.0,100.70313262939452,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.651123046875,0.9552441239356996,0.1285457611083984,0.117494449019432,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7186279296875,0.8536494970321655,0.1301946192979812,0.0902437195181846,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.9497418403625488,0.1309762299060821,0.0899461880326271,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7888488769531,0.6925714015960693,0.050000000745058,0.0476471446454525,297.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6485900878906,0.9642027020454408,0.1422226428985595,0.6027958393096924,290.6323547363281,286.1499938964844,288.01251220703125,287.1765441894531,288.2947082519531,297.6561279296875,290.4892578125,1.0,0.205062985420227,1.0,1.0,0.1134832724928855,1.0,-1.1377793550491333,1.1142001152038574,0.0235791821032762,0.7485920786857605,0.0,0.0,0.0,13.884785652160645,81.0,-1672.9091796875,-0.0,110.85993194580078,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6444702148437,0.9268960952758788,0.12303127348423,0.1123506724834442,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6433410644531,0.9336400628089904,0.1256333440542221,0.1205352321267128,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6432800292969,0.9334882497787476,0.1252786368131637,0.0889896005392074,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.64892578125,0.9095001816749572,0.1188628450036048,0.1125968992710113,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6371154785156,0.9696162343025208,0.1402334123849868,0.6346902847290039,289.6221008300781,286.1499938964844,288.0548400878906,287.2095642089844,288.0761108398437,297.58416748046875,289.536376953125,1.0,0.2304419726133346,1.0,1.0,0.0760321542620658,1.0,-1.2922062873840332,1.2894407510757446,0.002765625482425,0.8850097060203552,0.0,0.0,0.0,16.202577590942383,81.0,-1502.5001220703125,-0.0,157.54661560058594,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4955139160156,0.835059404373169,0.1219410076737403,0.1115274205803871,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4944152832031,0.840351939201355,0.1245471984148025,0.1198330298066139,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945068359375,0.8398075699806213,0.1241594329476356,0.0883264243602752,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.8249720335006714,0.1174705848097801,0.1129431948065757,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.48895263671875,0.8703290820121765,0.1394907534122467,0.6330181360244751,289.4764404296875,286.1499938964844,288.0639038085937,287.2166442871094,288.0748291015625,297.566650390625,289.4051208496094,1.0,0.2352984249591827,1.0,1.0,0.0680899620056152,1.0,-1.278926134109497,1.2774176597595217,0.0015084830811247,0.877124011516571,0.0,0.0,0.0,20.900842666625977,69.0,-1394.621826171875,-0.0,164.7644500732422,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986022949219,0.7344584465026855,0.1183081641793251,0.1084434390068054,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.097900390625,0.7393878102302551,0.1209679022431373,0.1166861578822135,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980224609375,0.7385837435722351,0.1205187886953353,0.0858832895755767,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000671386719,0.7246327996253967,0.1127714291214943,0.1093193218111991,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0942687988281,0.7682831287384033,0.1367967277765274,0.6231935024261475,289.0868835449219,286.1499938964844,288.0988464355469,287.2440185546875,288.0974426269531,297.5038452148437,289.0420227050781,1.0,0.246941402554512,1.0,1.0,0.0376958325505256,1.0,-1.2523683309555054,1.2522670030593872,0.0001012663560686,0.8584672808647156,0.0,0.0,0.0,32.153011322021484,69.0,-996.516357421875,-0.0,180.5222625732422,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95758056640625,0.7119047045707703,0.1168201714754104,0.1071285903453826,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569702148437,0.7170999646186829,0.1195337921380996,0.1153394281864166,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9570617675781,0.716244637966156,0.1190728023648262,0.0848743766546249,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9589538574219,0.6999732851982117,0.1108560264110565,0.1074888035655021,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95379638671875,0.7449609637260437,0.1356144845485687,0.6183337569236755,288.9476623535156,286.1499938964844,288.1162109375,287.2576599121094,288.1140441894531,297.47625732421875,288.9098815917969,1.0,0.2508928775787353,1.0,1.0,0.0226966552436351,1.0,-1.2399306297302246,1.239909529685974,2.1055353499832563e-05,0.8491977453231812,0.0,0.0,0.0,36.24505615234375,57.0,-835.2560424804688,-0.0,185.17120361328125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7870483398437,0.6874004006385803,0.1149146631360054,0.1054065376520156,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865600585937,0.6931301951408386,0.1177402064204216,0.1136144697666168,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7866516113281,0.6921695470809937,0.117266833782196,0.0835890918970108,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.78826904296875,0.6742001175880432,0.1084048151969909,0.1051008179783821,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7840270996094,0.7235416173934937,0.1340517699718475,0.6116077303886414,288.7793273925781,286.1499938964844,288.14263916015625,287.27838134765625,288.1402587890625,297.43902587890625,288.75006103515625,1.0,0.2549565136432647,1.0,1.0,0.0,1.0,-1.2233084440231323,1.2233070135116575,1.455056462873472e-06,0.8367080092430115,0.0,0.0,0.0,40.85581588745117,57.0,-635.408447265625,-0.0,189.4300842285156,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.65704345703125,0.672764003276825,0.1133766993880271,0.1039743721485138,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.6786596179008484,0.1163414195179939,0.1122251525521278,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.6776840686798096,0.11585284024477,0.0825535729527473,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580810546875,0.658898651599884,0.1064106076955795,0.1031188443303108,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546630859375,0.7104538083076477,0.1327648162841797,0.605782687664032,288.65106201171875,286.25,288.169189453125,287.2992248535156,288.166748046875,297.406982421875,288.6286926269531,1.0,0.2570613622665405,1.0,1.0,0.0,1.0,-1.209306001663208,1.2093048095703125,1.1886946822414757e-06,0.8261569142341614,0.0,0.0,0.0,43.78214263916016,45.0,-479.3814392089844,-0.0,190.93435668945312,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.48712158203125,0.6614776849746704,0.1112006828188896,0.1018294543027877,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.48687744140625,0.667907178401947,0.114498034119606,0.1102651804685592,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4869079589844,0.6668535470962524,0.1139547824859619,0.0810737460851669,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48779296875,0.6463842988014221,0.1034971848130226,0.1001103818416595,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4857482910156,0.699932873249054,0.1309583336114883,0.5969035029411316,288.4837951660156,286.3500061035156,288.2225341796875,287.34112548828125,288.22003173828125,297.3565979003906,288.4715270996094,1.0,0.256623774766922,1.0,1.0,0.0,1.0,-1.1883304119110107,1.1883293390274048,1.1537064210642711e-06,0.8103200793266296,0.0,0.0,0.0,45.49488830566406,33.0,-262.93585205078125,-0.0,187.6781463623047,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.48712158203125,0.6614776849746704,0.1112006828188896,0.1018294543027877,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.48687744140625,0.667907178401947,0.114498034119606,0.1102651804685592,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4869079589844,0.6668535470962524,0.1139547824859619,0.0810737460851669,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48779296875,0.6463842988014221,0.1034971848130226,0.1001103818416595,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4857482910156,0.699932873249054,0.1309583336114883,0.5969035029411316,288.4837951660156,286.3500061035156,288.2225341796875,287.34112548828125,288.22003173828125,297.3565979003906,288.4715270996094,1.0,0.256623774766922,1.0,1.0,0.0,1.0,-1.1883304119110107,1.1883293390274048,1.1537064210642711e-06,0.8103200793266296,0.0,0.0,0.0,45.49488830566406,33.0,-262.93585205078125,-0.0,187.6781463623047,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4004211425781,0.6655754446983337,0.1099357828497886,0.1004204303026199,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002990722656,0.6729415655136108,0.1136036813259124,0.1091252714395523,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002990722656,0.6716950535774231,0.1129728332161903,0.0801761448383331,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4007873535156,0.6486858129501343,0.1016323491930961,0.0980318337678909,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997497558594,0.7054775357246399,0.1299988776445388,0.59128338098526,288.3988342285156,286.45001220703125,288.27593994140625,287.383056640625,288.2734069824219,297.3209533691406,288.3931884765625,1.0,0.2515726685523987,1.0,1.0,0.0,1.0,-1.1749502420425415,1.1749491691589355,1.1317230246277177e-06,0.8001832365989685,0.0,0.0,0.0,43.07929992675781,25.0,-131.15435791015625,-0.0,178.61770629882812,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4004211425781,0.6655754446983337,0.1099357828497886,0.1004204303026199,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002990722656,0.6729415655136108,0.1136036813259124,0.1091252714395523,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002990722656,0.6716950535774231,0.1129728332161903,0.0801761448383331,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4007873535156,0.6486858129501343,0.1016323491930961,0.0980318337678909,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997497558594,0.7054775357246399,0.1299988776445388,0.59128338098526,288.3988342285156,286.45001220703125,288.27593994140625,287.383056640625,288.2734069824219,297.3209533691406,288.3931884765625,1.0,0.2515726685523987,1.0,1.0,0.0,1.0,-1.1749502420425415,1.1749491691589355,1.1317230246277177e-06,0.8001832365989685,0.0,0.0,0.0,43.07929992675781,25.0,-131.15435791015625,-0.0,178.61770629882812,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.6787943840026855,0.1093098893761634,0.0995717197656631,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3664855957031,0.6873073577880859,0.1133602857589721,0.1085917130112648,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3664855957031,0.685784101486206,0.1126171872019767,0.0797076150774955,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.6596792936325073,0.1004810705780983,0.0966258272528648,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3663330078125,0.7196468710899353,0.1296624541282653,0.5883551239967346,288.3660888671875,286.54998779296875,288.3291015625,287.4247436523437,288.3265686035156,297.2959899902344,288.3646850585937,1.0,0.2447728663682937,1.0,1.0,0.0,1.0,-1.1675244569778442,1.1675233840942385,1.119614012168313e-06,0.7945186495780945,0.0,0.0,0.0,38.84183120727539,25.0,-50.8411750793457,-0.0,167.9134521484375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.6787943840026855,0.1093098893761634,0.0995717197656631,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3664855957031,0.6873073577880859,0.1133602857589721,0.1085917130112648,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3664855957031,0.685784101486206,0.1126171872019767,0.0797076150774955,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.6596792936325073,0.1004810705780983,0.0966258272528648,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3663330078125,0.7196468710899353,0.1296624541282653,0.5883551239967346,288.3660888671875,286.54998779296875,288.3291015625,287.4247436523437,288.3265686035156,297.2959899902344,288.3646850585937,1.0,0.2447728663682937,1.0,1.0,0.0,1.0,-1.1675244569778442,1.1675233840942385,1.119614012168313e-06,0.7945186495780945,0.0,0.0,0.0,38.84183120727539,25.0,-50.8411750793457,-0.0,167.9134521484375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
