time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379380,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3657531738281,0.6925299763679504,0.1091172322630882,0.0991828516125679,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.7020644545555115,0.1135505363345146,0.10854472219944,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.7002438902854919,0.1126769110560417,0.0795847624540329,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656921386719,0.6714919805526733,0.0998090505599975,0.0957528799772262,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3658752441406,0.7329486012458801,0.1297521740198135,0.5876878499984741,288.36602783203125,286.6499938964844,288.3817749023437,287.46588134765625,288.3792724609375,297.2784729003906,288.3673400878906,1.0,0.2397487610578537,1.0,1.0,0.0,1.0,-1.1650032997131348,1.1650022268295288,1.1154818366776451e-06,0.7925391793251038,0.0,0.0,0.0,35.38972091674805,25.0,-1.9986097812652588,-0.0,160.31777954101562,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3657531738281,0.6925299763679504,0.1091172322630882,0.0991828516125679,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.7020644545555115,0.1135505363345146,0.10854472219944,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.7002438902854919,0.1126769110560417,0.0795847624540329,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656921386719,0.6714919805526733,0.0998090505599975,0.0957528799772262,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3658752441406,0.7329486012458801,0.1297521740198135,0.5876878499984741,288.36602783203125,286.6499938964844,288.3817749023437,287.46588134765625,288.3792724609375,297.2784729003906,288.3673400878906,1.0,0.2397487610578537,1.0,1.0,0.0,1.0,-1.1650032997131348,1.1650022268295288,1.1154818366776451e-06,0.7925391793251038,0.0,0.0,0.0,35.38972091674805,25.0,-1.9986097812652588,-0.0,160.31777954101562,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736877441406,0.6991124153137207,0.109135165810585,0.0991137623786926,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37371826171875,0.7090880870819092,0.113758347928524,0.1086522564291954,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.37371826171875,0.7071217894554138,0.1128146946430206,0.0796161815524101,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.6772674918174744,0.0995999276638031,0.0954616367816925,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739013671875,0.7392821907997131,0.1299072653055191,0.5879655480384827,288.37420654296875,286.6499938964844,288.4078063964844,287.4861755371094,288.40533447265625,297.27166748046875,288.3764343261719,1.0,0.2377388030290603,1.0,1.0,0.0,1.0,-1.1650702953338623,1.1650692224502563,1.1155610764035373e-06,0.7925494313240051,0.0,0.0,0.0,33.96856689453125,25.0,14.598977088928224,-0.0,157.52027893066406,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3855285644531,0.7054935097694397,0.1092111691832542,0.0991081297397613,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3856201171875,0.7156153321266174,0.1140221133828163,0.1088249757885932,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3855895996094,0.7136160135269165,0.1130067557096481,0.0796942338347435,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3853454589844,0.6829394698143005,0.0994551479816436,0.095243863761425,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858642578125,0.7455130815505981,0.1301158815622329,0.5885429978370667,288.3862609863281,286.75,288.4336242675781,287.5061950683594,288.43115234375,297.265869140625,288.3891906738281,1.0,0.2360176742076873,1.0,1.0,0.0,1.0,-1.1657958030700684,1.1657946109771729,1.1167035154358018e-06,0.793055534362793,0.0,0.0,0.0,32.70489501953125,25.0,27.445236206054688,-0.0,155.22427368164062,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4176940917969,0.7171111702919006,0.1094989851117134,0.0992460548877716,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41778564453125,0.7272905707359314,0.1146766245365142,0.1093200221657753,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41778564453125,0.725096583366394,0.1135147586464881,0.0799582079052925,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4174194335937,0.693764328956604,0.0993153676390647,0.0949803665280342,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4181213378906,0.7576004266738892,0.1306494921445846,0.5903655290603638,288.4186706542969,286.8500061035156,288.4844055175781,287.5454406738281,288.48199462890625,297.256591796875,288.4225769042969,1.0,0.2333150655031204,1.0,1.0,0.0,1.0,-1.1687428951263428,1.1687418222427368,1.121412879001582e-06,0.7951953411102295,0.0,0.0,0.0,30.58495330810547,25.0,44.89536285400391,-0.0,151.859619140625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4176940917969,0.7171111702919006,0.1094989851117134,0.0992460548877716,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41778564453125,0.7272905707359314,0.1146766245365142,0.1093200221657753,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41778564453125,0.725096583366394,0.1135147586464881,0.0799582079052925,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4174194335937,0.693764328956604,0.0993153676390647,0.0949803665280342,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4181213378906,0.7576004266738892,0.1306494921445846,0.5903655290603638,288.4186706542969,286.8500061035156,288.4844055175781,287.5454406738281,288.48199462890625,297.256591796875,288.4225769042969,1.0,0.2333150655031204,1.0,1.0,0.0,1.0,-1.1687428951263428,1.1687418222427368,1.121412879001582e-06,0.7951953411102295,0.0,0.0,0.0,30.58495330810547,25.0,44.89536285400391,-0.0,151.859619140625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4569702148437,0.7270219326019287,0.1099221184849739,0.0995335206389427,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.45709228515625,0.7378604412078857,0.1154517382383346,0.1099594011902809,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4570617675781,0.7353482246398926,0.11414086073637,0.0803267359733581,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566345214844,0.703658401966095,0.0993235930800437,0.0948879867792129,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4574584960937,0.7689831852912903,0.1312843561172485,0.5927928686141968,288.4580993652344,286.95001220703125,288.5337829589844,287.58331298828125,288.531494140625,297.2494812011719,288.4625244140625,1.0,0.2314212918281555,1.0,1.0,0.0,1.0,-1.1730997562408447,1.1730986833572388,1.1284278116363566e-06,0.7983987331390381,0.0,0.0,0.0,28.916221618652344,25.0,54.83036422729492,-0.0,149.77745056152344,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4569702148437,0.7270219326019287,0.1099221184849739,0.0995335206389427,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.45709228515625,0.7378604412078857,0.1154517382383346,0.1099594011902809,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4570617675781,0.7353482246398926,0.11414086073637,0.0803267359733581,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566345214844,0.703658401966095,0.0993235930800437,0.0948879867792129,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4574584960937,0.7689831852912903,0.1312843561172485,0.5927928686141968,288.4580993652344,286.95001220703125,288.5337829589844,287.58331298828125,288.531494140625,297.2494812011719,288.4625244140625,1.0,0.2314212918281555,1.0,1.0,0.0,1.0,-1.1730997562408447,1.1730986833572388,1.1284278116363566e-06,0.7983987331390381,0.0,0.0,0.0,28.916221618652344,25.0,54.83036422729492,-0.0,149.77745056152344,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.7351822257041931,0.1103983744978904,0.0998944342136383,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.7468768954277039,0.1162367612123489,0.110635370016098,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49658203125,0.7440166473388672,0.1147875636816024,0.0807295814156532,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961242675781,0.7117466926574707,0.0994249582290649,0.0949120000004768,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970092773437,0.7786296606063843,0.1319185644388198,0.5953496098518372,288.4976806640625,286.95001220703125,288.5777893066406,287.6166687011719,288.5755615234375,297.2442626953125,288.5023193359375,1.0,0.2302426695823669,1.0,1.0,0.0,1.0,-1.1779251098632812,1.1779240369796753,1.1362430996086914e-06,0.8019639253616333,0.0,0.0,0.0,27.70072555541992,25.0,59.7208366394043,-0.0,148.71934509277344,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5,0.7358575463294983,0.1104429587721824,0.0999293327331543,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5001525878906,0.7476314902305603,0.1163074672222137,0.1106971800327301,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5001220703125,0.7447396516799927,0.1148462072014808,0.0807668194174766,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7123876810073853,0.0994371399283409,0.0949180126190185,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005187988281,0.7794275283813477,0.1319750547409057,0.5955815315246582,288.501220703125,287.04998779296875,288.5815124511719,287.6195068359375,288.5793151855469,297.2438659667969,288.505859375,1.0,0.2301614582538604,1.0,1.0,0.0,1.0,-1.178371548652649,1.1783703565597534,1.13696819425968e-06,0.8022942543029785,0.0,0.0,0.0,27.60727310180664,25.0,60.00719451904297,-0.0,148.65899658203125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445861816406,0.7438631057739258,0.1110374182462692,0.1004066169261932,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.7566394209861755,0.1172183379530906,0.1115035563707351,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447082519531,0.7533454298973083,0.1156060248613357,0.0812569856643676,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5442199707031,0.7196288704872131,0.0996285080909729,0.0950385630130767,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451354980469,0.7887917757034302,0.1326920688152313,0.5985704660415649,288.5458068847656,287.1499938964844,288.6272888183594,287.6537780761719,288.62518310546875,297.2391967773437,288.5505065917969,1.0,0.2293975800275802,1.0,1.0,0.0,1.0,-1.1842325925827026,1.184231519699097,1.1465223224149668e-06,0.8066378235816956,0.0,0.0,0.0,26.584835052490234,25.0,62.1058235168457,-0.0,148.2732391357422,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445861816406,0.7438631057739258,0.1110374182462692,0.1004066169261932,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.7566394209861755,0.1172183379530906,0.1115035563707351,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447082519531,0.7533454298973083,0.1156060248613357,0.0812569856643676,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5442199707031,0.7196288704872131,0.0996285080909729,0.0950385630130767,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451354980469,0.7887917757034302,0.1326920688152313,0.5985704660415649,288.5458068847656,287.1499938964844,288.6272888183594,287.6537780761719,288.62518310546875,297.2391967773437,288.5505065917969,1.0,0.2293975800275802,1.0,1.0,0.0,1.0,-1.1842325925827026,1.184231519699097,1.1465223224149668e-06,0.8066378235816956,0.0,0.0,0.0,26.584835052490234,25.0,62.1058235168457,-0.0,148.2732391357422,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5669860839844,0.747580349445343,0.1113572046160698,0.100670076906681,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7608466744422913,0.1176891103386879,0.1119261011481285,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.567138671875,0.7573505640029907,0.1160011887550354,0.0815162807703018,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5666198730469,0.7228088974952698,0.0997475981712341,0.0951259732246398,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675354003906,0.7930495738983154,0.1330541223287582,0.6001050472259521,288.5682373046875,287.1499938964844,288.6493530273437,287.67010498046875,288.6473083496094,297.23712158203125,288.5728759765625,1.0,0.2291673421859741,1.0,1.0,0.0,1.0,-1.1873140335083008,1.1873128414154053,1.1515691085151047e-06,0.8089251518249512,0.0,0.0,0.0,26.162691116333008,25.0,62.338191986083984,-0.0,148.30091857910156,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892944335937,0.7511187791824341,0.1116898730397224,0.1009475961327552,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5894470214844,0.7648575305938721,0.1181678622961044,0.1123588606715202,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.58941650390625,0.7611609697341919,0.1164043620228767,0.0817831158638,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5888977050781,0.7257537245750427,0.0998798087239265,0.0952285304665565,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5898132324219,0.7970314621925354,0.1334159076213836,0.6016517281532288,288.5904846191406,287.25,288.6708374023437,287.68585205078125,288.6688537597656,297.2351989746094,288.5950927734375,1.0,0.2290214747190475,1.0,1.0,0.0,1.0,-1.190466284751892,1.1904650926589966,1.1567487945285393e-06,0.8112674355506897,0.0,0.0,0.0,25.79081344604492,25.0,62.15792465209961,-0.0,148.4501495361328,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6330261230469,0.7576864361763,0.1123891174793243,0.1015393435955047,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6332092285156,0.7723016142845154,0.1191446110606193,0.1132491528987884,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331481933594,0.7682132124900818,0.1172301396727562,0.0823351815342903,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6326599121094,0.7310493588447571,0.1001782342791557,0.0954726189374923,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.633544921875,0.8042054176330566,0.1341330558061599,0.6047491431236267,288.6341857910156,287.3500061035156,288.7118225097656,287.7154235839844,288.7099609375,297.23162841796875,288.6386413574219,1.0,0.2289420813322067,1.0,1.0,0.0,1.0,-1.1969183683395386,1.196917176246643,1.1674030702124585e-06,0.8160682320594788,0.0,0.0,0.0,25.17559051513672,25.0,60.82265853881836,-0.0,149.052978515625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6330261230469,0.7576864361763,0.1123891174793243,0.1015393435955047,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6332092285156,0.7723016142845154,0.1191446110606193,0.1132491528987884,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331481933594,0.7682132124900818,0.1172301396727562,0.0823351815342903,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6326599121094,0.7310493588447571,0.1001782342791557,0.0954726189374923,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.633544921875,0.8042054176330566,0.1341330558061599,0.6047491431236267,288.6341857910156,287.3500061035156,288.7118225097656,287.7154235839844,288.7099609375,297.23162841796875,288.6386413574219,1.0,0.2289420813322067,1.0,1.0,0.0,1.0,-1.1969183683395386,1.196917176246643,1.1674030702124585e-06,0.8160682320594788,0.0,0.0,0.0,25.17559051513672,25.0,60.82265853881836,-0.0,149.052978515625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67510986328125,0.7636120319366455,0.1131282299757003,0.1021736189723014,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752624511719,0.7790002822875977,0.1201405748724937,0.1141650825738906,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752319335937,0.7745365500450134,0.1180765107274055,0.0829068422317504,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6747436523437,0.7356748580932617,0.1005160361528396,0.0957611799240112,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67559814453125,0.8103057742118835,0.1348347812891006,0.6078126430511475,288.6762084960937,287.45001220703125,288.75,287.7422180175781,288.748291015625,297.2283630371094,288.680419921875,1.0,0.2290926128625869,1.0,1.0,0.0,1.0,-1.20348858833313,1.2034873962402344,1.1783251920860494e-06,0.8209659457206726,0.0,0.0,0.0,24.70249557495117,25.0,58.47950744628906,-0.0,149.9845733642578,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67510986328125,0.7636120319366455,0.1131282299757003,0.1021736189723014,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752624511719,0.7790002822875977,0.1201405748724937,0.1141650825738906,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752319335937,0.7745365500450134,0.1180765107274055,0.0829068422317504,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6747436523437,0.7356748580932617,0.1005160361528396,0.0957611799240112,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67559814453125,0.8103057742118835,0.1348347812891006,0.6078126430511475,288.6762084960937,287.45001220703125,288.75,287.7422180175781,288.748291015625,297.2283630371094,288.680419921875,1.0,0.2290926128625869,1.0,1.0,0.0,1.0,-1.20348858833313,1.2034873962402344,1.1783251920860494e-06,0.8209659457206726,0.0,0.0,0.0,24.70249557495117,25.0,58.47950744628906,-0.0,149.9845733642578,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7151794433594,0.7689623832702637,0.1139020770788192,0.10284423828125,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71533203125,0.7850143313407898,0.1211479976773262,0.1150979623198509,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7153015136719,0.7801984548568726,0.1189385503530502,0.0834934115409851,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148132324219,0.7397494316101074,0.1008878275752067,0.0960873737931251,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71563720703125,0.8153764009475708,0.1355150490999221,0.6108065247535706,288.7162170410156,287.54998779296875,288.7866516113281,287.7675476074219,288.78497314453125,297.2253112792969,288.7202453613281,1.0,0.2294180244207382,1.0,1.0,0.0,1.0,-1.2101023197174072,1.2101011276245115,1.1893902183146563e-06,0.8259001970291138,0.0,0.0,0.0,24.34106063842773,25.0,55.92258071899414,-0.0,151.1659698486328,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7151794433594,0.7689623832702637,0.1139020770788192,0.10284423828125,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71533203125,0.7850143313407898,0.1211479976773262,0.1150979623198509,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7153015136719,0.7801984548568726,0.1189385503530502,0.0834934115409851,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148132324219,0.7397494316101074,0.1008878275752067,0.0960873737931251,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71563720703125,0.8153764009475708,0.1355150490999221,0.6108065247535706,288.7162170410156,287.54998779296875,288.7866516113281,287.7675476074219,288.78497314453125,297.2253112792969,288.7202453613281,1.0,0.2294180244207382,1.0,1.0,0.0,1.0,-1.2101023197174072,1.2101011276245115,1.1893902183146563e-06,0.8259001970291138,0.0,0.0,0.0,24.34106063842773,25.0,55.92258071899414,-0.0,151.1659698486328,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7540283203125,0.7738174200057983,0.1147088706493377,0.1035478487610817,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7541809082031,0.7904238104820251,0.1221631467342376,0.1160420030355453,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.754150390625,0.785283625125885,0.1198144629597663,0.0840923264622688,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.753662109375,0.7433733344078064,0.1012913212180137,0.0964472964406013,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75445556640625,0.8196684122085571,0.1361713111400604,0.6137105822563171,288.7550354003906,287.6499938964844,288.8233337402344,287.7928466796875,288.8216552734375,297.2223815917969,288.7589416503906,1.0,0.229876160621643,1.0,1.0,0.0,1.0,-1.2167165279388428,1.2167153358459473,1.2005235703327344e-06,0.8308337926864624,0.0,0.0,0.0,24.066978454589844,25.0,54.222633361816406,-0.0,152.53834533691406,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7540283203125,0.7738174200057983,0.1147088706493377,0.1035478487610817,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7541809082031,0.7904238104820251,0.1221631467342376,0.1160420030355453,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.754150390625,0.785283625125885,0.1198144629597663,0.0840923264622688,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.753662109375,0.7433733344078064,0.1012913212180137,0.0964472964406013,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75445556640625,0.8196684122085571,0.1361713111400604,0.6137105822563171,288.7550354003906,287.6499938964844,288.8233337402344,287.7928466796875,288.8216552734375,297.2223815917969,288.7589416503906,1.0,0.229876160621643,1.0,1.0,0.0,1.0,-1.2167165279388428,1.2167153358459473,1.2005235703327344e-06,0.8308337926864624,0.0,0.0,0.0,24.066978454589844,25.0,54.222633361816406,-0.0,152.53834533691406,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.773193359375,0.7760894298553467,0.115124836564064,0.1039118468761444,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733459472656,0.792934000492096,0.1226737722754478,0.116517849266529,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7732849121094,0.7876420617103577,0.1202578172087669,0.0843962430953979,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7728271484375,0.7450478672981262,0.1015050634741783,0.0966395586729049,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77362060546875,0.8215827345848083,0.1364904344081878,0.6151268482208252,288.774169921875,287.6499938964844,288.8416748046875,287.80548095703125,288.8399963378906,297.2209777832031,288.7780456542969,1.0,0.2301447689533233,1.0,1.0,0.0,1.0,-1.220020055770874,1.2200188636779783,1.2061098004778614e-06,0.833297848701477,0.0,0.0,0.0,23.95624351501465,25.0,53.6270637512207,-0.0,153.2825927734375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7922058105469,0.7782758474349976,0.1155493035912513,0.1042839661240577,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7923583984375,0.7953339219093323,0.1231865584850311,0.1169962659478187,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.79229736328125,0.7898971438407898,0.1207051202654838,0.0847032219171524,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7918395996094,0.7466486096382141,0.1017268821597099,0.0968400165438652,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7926330566406,0.8233700394630432,0.1368037015199661,0.6165193319320679,288.7931823730469,287.75,288.8599853515625,287.8180847167969,288.8583374023437,297.2196044921875,288.7970275878906,1.0,0.2304350435733795,1.0,1.0,0.0,1.0,-1.2233214378356934,1.223320245742798,1.211709331983002e-06,0.8357604146003723,0.0,0.0,0.0,23.85991668701172,25.0,53.156005859375,-0.0,154.0594940185547,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8299255371094,0.7824422717094421,0.1164251714944839,0.105053037405014,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.830078125,0.7998558878898621,0.1242191344499588,0.1179608851671218,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8300476074219,0.7941499352455139,0.1216117292642593,0.085326574742794,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8295593261719,0.7496752142906189,0.1021949797868728,0.0972653925418853,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.830322265625,0.8266296982765198,0.1374134123325348,0.6192342042922974,288.8309020996094,287.8500061035156,288.89666748046875,287.84332275390625,288.89501953125,297.2169189453125,288.8346862792969,1.0,0.2310692816972732,1.0,1.0,0.0,1.0,-1.2299197912216189,1.2299184799194336,1.2229533012941829e-06,0.8406834602355957,0.0,0.0,0.0,23.70277214050293,25.0,52.48948669433594,-0.0,155.69677734375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8299255371094,0.7824422717094421,0.1164251714944839,0.105053037405014,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.830078125,0.7998558878898621,0.1242191344499588,0.1179608851671218,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8300476074219,0.7941499352455139,0.1216117292642593,0.085326574742794,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8295593261719,0.7496752142906189,0.1021949797868728,0.0972653925418853,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.830322265625,0.8266296982765198,0.1374134123325348,0.6192342042922974,288.8309020996094,287.8500061035156,288.89666748046875,287.84332275390625,288.89501953125,297.2169189453125,288.8346862792969,1.0,0.2310692816972732,1.0,1.0,0.0,1.0,-1.2299197912216189,1.2299184799194336,1.2229533012941829e-06,0.8406834602355957,0.0,0.0,0.0,23.70277214050293,25.0,52.48948669433594,-0.0,155.69677734375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86737060546875,0.7864055633544922,0.1173407360911369,0.1058585047721862,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675537109375,0.8040769696235657,0.1252619922161102,0.1189364120364189,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86749267578125,0.7981243133544922,0.1225330904126167,0.0859616175293922,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86700439453125,0.7525274753570557,0.1026950255036354,0.0977226123213768,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8677673339844,0.8295514583587646,0.1380019336938858,0.6218590140342712,288.86834716796875,287.95001220703125,288.9333190917969,287.8685302734375,288.9316711425781,297.2145690917969,288.8720703125,1.0,0.2317614257335662,1.0,1.0,0.0,1.0,-1.2365189790725708,1.2365177869796753,1.2342695754341548e-06,0.8456100225448608,0.0,0.0,0.0,23.583314895629883,25.0,52.08005142211914,-0.0,157.42845153808594,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86737060546875,0.7864055633544922,0.1173407360911369,0.1058585047721862,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675537109375,0.8040769696235657,0.1252619922161102,0.1189364120364189,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86749267578125,0.7981243133544922,0.1225330904126167,0.0859616175293922,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86700439453125,0.7525274753570557,0.1026950255036354,0.0977226123213768,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8677673339844,0.8295514583587646,0.1380019336938858,0.6218590140342712,288.86834716796875,287.95001220703125,288.9333190917969,287.8685302734375,288.9316711425781,297.2145690917969,288.8720703125,1.0,0.2317614257335662,1.0,1.0,0.0,1.0,-1.2365189790725708,1.2365177869796753,1.2342695754341548e-06,0.8456100225448608,0.0,0.0,0.0,23.583314895629883,25.0,52.08005142211914,-0.0,157.42845153808594,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9046630859375,0.790226399898529,0.1182934343814849,0.106699138879776,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9048156738281,0.8080413937568665,0.1263162344694137,0.1199235171079635,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9047546386719,0.8018841743469238,0.1234681159257888,0.0866071358323097,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9042663574219,0.7552580833435059,0.1032226681709289,0.0982086136937141,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.905029296875,0.8322132229804993,0.1385708153247833,0.6243992447853088,288.9056091308594,288.04998779296875,288.9700012207031,287.89373779296875,288.9683532714844,297.21337890625,288.9093017578125,1.0,0.2324977219104766,1.0,1.0,0.0,1.0,-1.2431200742721558,1.2431187629699707,1.245660769200185e-06,0.8505421876907349,0.0,0.0,0.0,23.49236297607422,25.0,51.83066940307617,-0.0,159.2366943359375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9046630859375,0.790226399898529,0.1182934343814849,0.106699138879776,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9048156738281,0.8080413937568665,0.1263162344694137,0.1199235171079635,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9047546386719,0.8018841743469238,0.1234681159257888,0.0866071358323097,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9042663574219,0.7552580833435059,0.1032226681709289,0.0982086136937141,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.905029296875,0.8322132229804993,0.1385708153247833,0.6243992447853088,288.9056091308594,288.04998779296875,288.9700012207031,287.89373779296875,288.9683532714844,297.21337890625,288.9093017578125,1.0,0.2324977219104766,1.0,1.0,0.0,1.0,-1.2431200742721558,1.2431187629699707,1.245660769200185e-06,0.8505421876907349,0.0,0.0,0.0,23.49236297607422,25.0,51.83066940307617,-0.0,159.2366943359375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9418334960937,0.7939494252204895,0.1192814260721206,0.1075726002454757,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9419860839844,0.8117352724075317,0.1273828893899917,0.1209229081869125,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9419250488281,0.8054819703102112,0.1244166269898414,0.0872626677155494,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9414367675781,0.7579084038734436,0.1037787795066833,0.0987206697463989,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.94219970703125,0.8346745371818542,0.1391214281320572,0.6268598437309265,288.9427490234375,288.1499938964844,289.00665283203125,287.9188842773437,289.0050354003906,297.212158203125,288.9464416503906,1.0,0.2332677394151687,1.0,1.0,0.0,1.0,-1.249722957611084,1.2497217655181885,1.2571288152685156e-06,0.8554815649986267,0.0,0.0,0.0,23.42296028137207,25.0,51.67961883544922,-0.0,161.1078643798828,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9418334960937,0.7939494252204895,0.1192814260721206,0.1075726002454757,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9419860839844,0.8117352724075317,0.1273828893899917,0.1209229081869125,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9419250488281,0.8054819703102112,0.1244166269898414,0.0872626677155494,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9414367675781,0.7579084038734436,0.1037787795066833,0.0987206697463989,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.94219970703125,0.8346745371818542,0.1391214281320572,0.6268598437309265,288.9427490234375,288.1499938964844,289.00665283203125,287.9188842773437,289.0050354003906,297.212158203125,288.9464416503906,1.0,0.2332677394151687,1.0,1.0,0.0,1.0,-1.249722957611084,1.2497217655181885,1.2571288152685156e-06,0.8554815649986267,0.0,0.0,0.0,23.42296028137207,25.0,51.67961883544922,-0.0,161.1078643798828,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9603881835937,0.7957899570465088,0.1197875067591667,0.1080208569765091,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9605407714844,0.8135099411010742,0.1279211640357971,0.1214274168014526,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9604797363281,0.8072267174720764,0.1248960122466087,0.0875941440463066,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599914550781,0.7592287659645081,0.1040715053677558,0.0989898517727851,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96075439453125,0.8358496427536011,0.1393904536962509,0.6280621290206909,288.9613037109375,288.1499938964844,289.0249938964844,287.93145751953125,289.0233764648437,297.21148681640625,288.9649658203125,1.0,0.2336629778146743,1.0,1.0,0.0,1.0,-1.25303053855896,1.2530293464660645,1.2629017192011815e-06,0.8579584956169128,0.0,0.0,0.0,23.39421463012696,25.0,51.62806701660156,-0.0,162.064453125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9789428710937,0.7976207733154297,0.1203006580471992,0.108475886285305,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9790954589844,0.8152490258216858,0.1284628808498382,0.1219352558255195,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9790344238281,0.8089272975921631,0.1253788918256759,0.0879281386733055,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9785461425781,0.7605538368225098,0.1043737307190895,0.0992684438824653,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97930908203125,0.836995542049408,0.1396556198596954,0.6292471289634705,288.9798583984375,288.25,289.0433349609375,287.94403076171875,289.0417175292969,297.2109680175781,288.9835205078125,1.0,0.2340640425682068,1.0,1.0,0.0,1.0,-1.256343960762024,1.2563426494598389,1.2687034995906288e-06,0.8604418039321899,0.0,0.0,0.0,23.36864471435547,25.0,51.58795928955078,-0.0,163.0339813232422,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0159912109375,0.8012597560882568,0.1213462501764297,0.1094041317701339,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.8186469078063965,0.1295571327209472,0.1229612454771995,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.01611328125,0.8122248649597168,0.12635537981987,0.0886037498712539,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.015625,0.763225257396698,0.1050046160817146,0.0998516604304313,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.016357421875,0.8392149209976196,0.1401752680540084,0.6315690279006958,289.01690673828125,288.3500061035156,289.0799865722656,287.9691162109375,289.078369140625,297.21044921875,289.0205383300781,1.0,0.2348812967538833,1.0,1.0,0.0,1.0,-1.2629876136779783,1.2629863023757937,1.280394940295082e-06,0.8654276728630066,0.0,0.0,0.0,23.325439453125,25.0,51.53240203857422,-0.0,165.00869750976562,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
