time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381480,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0159912109375,0.8012597560882568,0.1213462501764297,0.1094041317701339,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.8186469078063965,0.1295571327209472,0.1229612454771995,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.01611328125,0.8122248649597168,0.12635537981987,0.0886037498712539,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.015625,0.763225257396698,0.1050046160817146,0.0998516604304313,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.016357421875,0.8392149209976196,0.1401752680540084,0.6315690279006958,289.01690673828125,288.3500061035156,289.0799865722656,287.9691162109375,289.078369140625,297.21044921875,289.0205383300781,1.0,0.2348812967538833,1.0,1.0,0.0,1.0,-1.2629876136779783,1.2629863023757937,1.280394940295082e-06,0.8654276728630066,0.0,0.0,0.0,23.325439453125,25.0,51.53240203857422,-0.0,165.00869750976562,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05303955078125,0.8048810958862305,0.1224158480763435,0.1103546172380447,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05322265625,0.8219749331474304,0.1306664496660232,0.1240015625953674,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531616210937,0.8154247999191284,0.1273466497659683,0.0892897844314575,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0526428222656,0.7659346461296082,0.1056675910949707,0.100466251373291,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533752441406,0.8413602113723755,0.1406818777322769,0.6338321566581726,289.0539245605469,288.45001220703125,289.1166687011719,287.99420166015625,289.11505126953125,297.2105407714844,289.0575561523437,1.0,0.2357154786586761,1.0,1.0,0.0,1.0,-1.2696547508239746,1.269653558731079,1.2922066616738448e-06,0.8704409599304199,0.0,0.0,0.0,23.2905502319336,25.0,51.49847030639648,-0.0,167.02691650390625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05303955078125,0.8048810958862305,0.1224158480763435,0.1103546172380447,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05322265625,0.8219749331474304,0.1306664496660232,0.1240015625953674,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531616210937,0.8154247999191284,0.1273466497659683,0.0892897844314575,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0526428222656,0.7659346461296082,0.1056675910949707,0.100466251373291,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533752441406,0.8413602113723755,0.1406818777322769,0.6338321566581726,289.0539245605469,288.45001220703125,289.1166687011719,287.99420166015625,289.11505126953125,297.2105407714844,289.0575561523437,1.0,0.2357154786586761,1.0,1.0,0.0,1.0,-1.2696547508239746,1.269653558731079,1.2922066616738448e-06,0.8704409599304199,0.0,0.0,0.0,23.2905502319336,25.0,51.49847030639648,-0.0,167.02691650390625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.090087890625,0.808465838432312,0.1235084757208824,0.1113261207938194,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0902404785156,0.8252712488174438,0.1317915767431259,0.1250568330287933,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0901794433594,0.8185685873031616,0.1283533126115799,0.0899865999817848,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0896911621094,0.7686992883682251,0.1063624024391174,0.1011110842227935,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09039306640625,0.8434560298919678,0.141176626086235,0.6360417008399963,289.0909423828125,288.547607421875,289.1533203125,288.0192565917969,289.1517333984375,297.21099853515625,289.09454345703125,1.0,0.2365637272596359,1.0,1.0,0.0,1.0,-1.2763501405715942,1.2763488292694092,1.304148440794961e-06,0.8754860162734985,0.0,0.0,0.0,23.26161766052246,25.0,51.477500915527344,-0.0,169.08555603027344,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.090087890625,0.808465838432312,0.1235084757208824,0.1113261207938194,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0902404785156,0.8252712488174438,0.1317915767431259,0.1250568330287933,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0901794433594,0.8185685873031616,0.1283533126115799,0.0899865999817848,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0896911621094,0.7686992883682251,0.1063624024391174,0.1011110842227935,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09039306640625,0.8434560298919678,0.141176626086235,0.6360417008399963,289.0909423828125,288.547607421875,289.1533203125,288.0192565917969,289.1517333984375,297.21099853515625,289.09454345703125,1.0,0.2365637272596359,1.0,1.0,0.0,1.0,-1.2763501405715942,1.2763488292694092,1.304148440794961e-06,0.8754860162734985,0.0,0.0,0.0,23.26161766052246,25.0,51.477500915527344,-0.0,169.08555603027344,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1271057128906,0.8119753003120422,0.1246237233281135,0.1123180836439132,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12725830078125,0.8285672068595886,0.132933109998703,0.1261275708675384,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.127197265625,0.821690022945404,0.1293758898973465,0.0906945019960403,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.126708984375,0.7715361714363098,0.1070890128612518,0.1017861291766166,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1274108886719,0.8455233573913574,0.1416606307029724,0.6382023692131042,289.1279602050781,288.6203918457031,289.19000244140625,288.0442810058594,289.1884155273437,297.2118530273437,289.13153076171875,1.0,0.2374240607023239,1.0,1.0,0.0,1.0,-1.2830793857574463,1.2830780744552612,1.3162326695237423e-06,0.880567729473114,0.0,0.0,0.0,23.23674201965332,25.0,51.464332580566406,-0.0,171.18292236328125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1271057128906,0.8119753003120422,0.1246237233281135,0.1123180836439132,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12725830078125,0.8285672068595886,0.132933109998703,0.1261275708675384,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.127197265625,0.821690022945404,0.1293758898973465,0.0906945019960403,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.126708984375,0.7715361714363098,0.1070890128612518,0.1017861291766166,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1274108886719,0.8455233573913574,0.1416606307029724,0.6382023692131042,289.1279602050781,288.6203918457031,289.19000244140625,288.0442810058594,289.1884155273437,297.2118530273437,289.13153076171875,1.0,0.2374240607023239,1.0,1.0,0.0,1.0,-1.2830793857574463,1.2830780744552612,1.3162326695237423e-06,0.880567729473114,0.0,0.0,0.0,23.23674201965332,25.0,51.464332580566406,-0.0,171.18292236328125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1455993652344,0.8137129545211792,0.1251899302005767,0.1128218024969101,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.145751953125,0.8302227258682251,0.1335102468729019,0.1266689598560333,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14569091796875,0.8232508897781372,0.1298934072256088,0.0910527780652046,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14520263671875,0.7729858160018921,0.1074643358588218,0.1021350771188736,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1459045410156,0.8465511202812195,0.1418988406658172,0.6392653584480286,289.1464538574219,288.6068420410156,289.2083435058594,288.0567932128906,289.2067565917969,297.2123718261719,289.1500244140625,1.0,0.2378583997488021,1.0,1.0,0.0,1.0,-1.2864587306976318,1.2864574193954468,1.322332082054345e-06,0.8831237554550171,0.0,0.0,0.0,23.22540664672852,25.0,51.4597053527832,-0.0,172.2459716796875,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16412353515625,0.8154445290565491,0.1257615834474563,0.1133303940296173,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1642761230469,0.8318867683410645,0.1340915113687515,0.1272141933441162,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1641845703125,0.8248156905174255,0.1304149329662323,0.0914138406515121,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1636962890625,0.7744573354721069,0.1078471913933754,0.1024911776185035,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1643981933594,0.8475781083106995,0.142134815454483,0.6403181552886963,289.1649475097656,288.6917419433594,289.2266540527344,288.0692749023437,289.22509765625,297.2130126953125,289.16851806640625,1.0,0.2382952272891998,1.0,1.0,0.0,1.0,-1.2898480892181396,1.2898467779159546,1.328470489170286e-06,0.8856901526451111,0.0,0.0,0.0,23.214563369750977,25.0,51.4559211730957,-0.0,173.31829833984375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2011108398437,0.8189049363136292,0.1269218325614929,0.1143627762794494,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2012634277344,0.8352511525154114,0.135267749428749,0.1283172965049743,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2012023925781,0.8279679417610168,0.1314707249403,0.0921447873115539,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2007141113281,0.7774727940559387,0.1086371466517448,0.1032259464263916,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2013854980469,0.8496348857879639,0.1426001638174057,0.6423933506011963,289.20196533203125,288.7615966796875,289.2633361816406,288.0942687988281,289.2617492675781,297.2143249511719,289.2054748535156,1.0,0.2391763478517532,1.0,1.0,0.0,1.0,-1.296661615371704,1.296660304069519,1.3408732684183633e-06,0.8908571004867554,0.0,0.0,0.0,23.19394302368164,25.0,51.45033264160156,-0.0,175.49151611328125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2011108398437,0.8189049363136292,0.1269218325614929,0.1143627762794494,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2012634277344,0.8352511525154114,0.135267749428749,0.1283172965049743,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2012023925781,0.8279679417610168,0.1314707249403,0.0921447873115539,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2007141113281,0.7774727940559387,0.1086371466517448,0.1032259464263916,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2013854980469,0.8496348857879639,0.1426001638174057,0.6423933506011963,289.20196533203125,288.7615966796875,289.2633361816406,288.0942687988281,289.2617492675781,297.2143249511719,289.2054748535156,1.0,0.2391763478517532,1.0,1.0,0.0,1.0,-1.296661615371704,1.296660304069519,1.3408732684183633e-06,0.8908571004867554,0.0,0.0,0.0,23.19394302368164,25.0,51.45033264160156,-0.0,175.49151611328125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2381286621094,0.8223881721496582,0.1281048953533172,0.1154155731201171,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.23828125,0.8386852145195007,0.1364642828702926,0.1294389367103576,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2382202148437,0.831170380115509,0.1325439661741256,0.0928878039121627,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2377319335937,0.7806060910224915,0.1094646975398063,0.1039947122335434,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2383728027344,0.8517097234725952,0.1430573910474777,0.644430935382843,289.23895263671875,288.8299865722656,289.29998779296875,288.11920166015625,289.2984313964844,297.2156066894531,289.2424621582031,1.0,0.2400673925876617,1.0,1.0,0.0,1.0,-1.3035320043563845,1.3035306930541992,1.3534644267565454e-06,0.8960767984390259,0.0,0.0,0.0,23.1737003326416,25.0,51.44661712646485,-0.0,177.70448303222656,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2381286621094,0.8223881721496582,0.1281048953533172,0.1154155731201171,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.23828125,0.8386852145195007,0.1364642828702926,0.1294389367103576,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2382202148437,0.831170380115509,0.1325439661741256,0.0928878039121627,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2377319335937,0.7806060910224915,0.1094646975398063,0.1039947122335434,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2383728027344,0.8517097234725952,0.1430573910474777,0.644430935382843,289.23895263671875,288.8299865722656,289.29998779296875,288.11920166015625,289.2984313964844,297.2156066894531,289.2424621582031,1.0,0.2400673925876617,1.0,1.0,0.0,1.0,-1.3035320043563845,1.3035306930541992,1.3534644267565454e-06,0.8960767984390259,0.0,0.0,0.0,23.1737003326416,25.0,51.44661712646485,-0.0,177.70448303222656,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2751159667969,0.8259192109107971,0.1293104588985443,0.1164884492754936,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2752685546875,0.8422086238861084,0.1376825273036956,0.1305806636810302,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.27520751953125,0.8344414234161377,0.1336347907781601,0.0936429426074028,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.7838717699050903,0.1103301346302032,0.1047995761036872,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2753601074219,0.8538162112236023,0.1435076296329498,0.6464354395866394,289.27593994140625,288.8969421386719,289.336669921875,288.1441345214844,289.3351135253906,297.2171936035156,289.2794189453125,1.0,0.2409684658050537,1.0,1.0,0.0,1.0,-1.3104689121246338,1.3104674816131592,1.366262495139381e-06,0.9013552069664,0.0,0.0,0.0,23.152978897094727,25.0,51.444217681884766,-0.0,179.95912170410156,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2751159667969,0.8259192109107971,0.1293104588985443,0.1164884492754936,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2752685546875,0.8422086238861084,0.1376825273036956,0.1305806636810302,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.27520751953125,0.8344414234161377,0.1336347907781601,0.0936429426074028,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.7838717699050903,0.1103301346302032,0.1047995761036872,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2753601074219,0.8538162112236023,0.1435076296329498,0.6464354395866394,289.27593994140625,288.8969421386719,289.336669921875,288.1441345214844,289.3351135253906,297.2171936035156,289.2794189453125,1.0,0.2409684658050537,1.0,1.0,0.0,1.0,-1.3104689121246338,1.3104674816131592,1.366262495139381e-06,0.9013552069664,0.0,0.0,0.0,23.152978897094727,25.0,51.444217681884766,-0.0,179.95912170410156,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121337890625,0.8295157551765442,0.1305386275053024,0.1175815612077713,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3122863769531,0.8458331227302551,0.1389235705137252,0.1317436397075653,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31219482421875,0.8377931118011475,0.1347436904907226,0.0944105610251426,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3117370605469,0.787266731262207,0.1112309247255325,0.1056384742259979,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3123474121094,0.8559611439704895,0.1439519822597503,0.6484118103981018,289.3129272460937,288.96240234375,289.3733215332031,288.16900634765625,289.3717956542969,297.21905517578125,289.31640625,1.0,0.2418799996376037,1.0,1.0,0.0,1.0,-1.3174775838851929,1.3174761533737185,1.3792792969979928e-06,0.9066949486732484,0.0,0.0,0.0,23.13154411315918,25.0,51.44274139404297,-0.0,182.2574462890625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121337890625,0.8295157551765442,0.1305386275053024,0.1175815612077713,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3122863769531,0.8458331227302551,0.1389235705137252,0.1317436397075653,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31219482421875,0.8377931118011475,0.1347436904907226,0.0944105610251426,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3117370605469,0.787266731262207,0.1112309247255325,0.1056384742259979,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3123474121094,0.8559611439704895,0.1439519822597503,0.6484118103981018,289.3129272460937,288.96240234375,289.3733215332031,288.16900634765625,289.3717956542969,297.21905517578125,289.31640625,1.0,0.2418799996376037,1.0,1.0,0.0,1.0,-1.3174775838851929,1.3174761533737185,1.3792792969979928e-06,0.9066949486732484,0.0,0.0,0.0,23.13154411315918,25.0,51.44274139404297,-0.0,182.2574462890625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.8313430547714233,0.1311611384153366,0.1181356608867645,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.847685694694519,0.1395528018474578,0.1323332786560058,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307189941406,0.8395019769668579,0.1353050172328949,0.0947991162538528,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302307128906,0.789010763168335,0.1116939187049865,0.1060699820518493,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.8570496439933777,0.1441722512245178,0.6493908762931824,289.3314208984375,288.9469909667969,289.39166259765625,288.18145751953125,289.39013671875,297.2200622558594,289.3348999023437,1.0,0.2423398345708847,1.0,1.0,0.0,1.0,-1.3210099935531616,1.321008563041687,1.3858722240911447e-06,0.9093881249427797,0.0,0.0,0.0,23.12053680419922,25.0,51.4422492980957,-0.0,183.42355346679688,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.34912109375,0.8331917524337769,0.1317891776561737,0.1186947152018547,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3492736816406,0.8495662212371826,0.1401878446340561,0.1329283714294433,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3492126464844,0.8412342071533203,0.1358709186315536,0.0951908528804779,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3487243652344,0.7907848358154297,0.1121649518609047,0.1065091714262962,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3493347167969,0.8581494688987732,0.1443914175033569,0.6503646373748779,289.34991455078125,289.0263977050781,289.4100036621094,288.1938781738281,289.408447265625,297.2211608886719,289.3533630371094,1.0,0.2428024262189865,1.0,1.0,0.0,1.0,-1.3245614767074585,1.3245601654052734,1.392522563037346e-06,0.912096917629242,0.0,0.0,0.0,23.10932731628418,25.0,51.441871643066406,-0.0,184.6012115478516,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3861389160156,0.8369579315185547,0.133061483502388,0.1198273599147796,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3862609863281,0.8534128665924072,0.1414753347635269,0.1341348737478256,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3861999511719,0.8447715640068054,0.1370164304971695,0.0959837958216667,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3857421875,0.7944194674491882,0.1131302267313003,0.107409656047821,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3863220214844,0.860385000705719,0.1448268443346023,0.6522979736328125,289.38690185546875,289.08892822265625,289.4466552734375,288.2187194824219,289.44512939453125,297.2235107421875,289.3903503417969,1.0,0.2437359988689422,1.0,1.0,0.0,1.0,-1.331722617149353,1.3317211866378784,1.4059970681046252e-06,0.9175606369972228,0.0,0.0,0.0,23.0863094329834,25.0,51.44135665893555,-0.0,186.9918365478516,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3861389160156,0.8369579315185547,0.133061483502388,0.1198273599147796,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3862609863281,0.8534128665924072,0.1414753347635269,0.1341348737478256,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3861999511719,0.8447715640068054,0.1370164304971695,0.0959837958216667,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3857421875,0.7944194674491882,0.1131302267313003,0.107409656047821,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3863220214844,0.860385000705719,0.1448268443346023,0.6522979736328125,289.38690185546875,289.08892822265625,289.4466552734375,288.2187194824219,289.44512939453125,297.2235107421875,289.3903503417969,1.0,0.2437359988689422,1.0,1.0,0.0,1.0,-1.331722617149353,1.3317211866378784,1.4059970681046252e-06,0.9175606369972228,0.0,0.0,0.0,23.0863094329834,25.0,51.44135665893555,-0.0,186.9918365478516,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4231262207031,0.840824544429779,0.134355366230011,0.120979331433773,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4232788085937,0.8573777675628662,0.1427864134311676,0.1353634893894195,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4231872558594,0.8484116196632385,0.138180524110794,0.0967895910143852,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4227294921875,0.7981662154197693,0.114125870168209,0.1083390116691589,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4233093261719,0.8626710176467896,0.1452589035034179,0.6542149782180786,289.42388916015625,289.1499938964844,289.4833374023437,288.2435302734375,289.4818115234375,297.2260437011719,289.42730712890625,1.0,0.2446812093257904,1.0,1.0,0.0,1.0,-1.3389639854431152,1.3389625549316406,1.4197104292179574e-06,0.9230865240097046,0.0,0.0,0.0,23.06249237060547,25.0,51.44110107421875,-0.0,189.43125915527344,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4231262207031,0.840824544429779,0.134355366230011,0.120979331433773,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4232788085937,0.8573777675628662,0.1427864134311676,0.1353634893894195,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4231872558594,0.8484116196632385,0.138180524110794,0.0967895910143852,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4227294921875,0.7981662154197693,0.114125870168209,0.1083390116691589,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4233093261719,0.8626710176467896,0.1452589035034179,0.6542149782180786,289.42388916015625,289.1499938964844,289.4833374023437,288.2435302734375,289.4818115234375,297.2260437011719,289.42730712890625,1.0,0.2446812093257904,1.0,1.0,0.0,1.0,-1.3389639854431152,1.3389625549316406,1.4197104292179574e-06,0.9230865240097046,0.0,0.0,0.0,23.06249237060547,25.0,51.44110107421875,-0.0,189.43125915527344,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46014404296875,0.8448002338409424,0.1356705874204635,0.1221504285931587,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.46026611328125,0.8614645004272461,0.1441213488578796,0.136614516377449,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.8521599769592285,0.1393634378910064,0.0976084172725677,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4597473144531,0.8020206689834595,0.1151511967182159,0.1092965230345726,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4602966308594,0.8650108575820923,0.1456882506608963,0.6561185717582703,289.4608764648437,289.2095947265625,289.5199890136719,288.2683410644531,289.5184936523437,297.2287292480469,289.4642639160156,1.0,0.2456385195255279,1.0,1.0,0.0,1.0,-1.3462884426116943,1.3462870121002195,1.433669467587606e-06,0.9286749362945556,0.0,0.0,0.0,23.03789520263672,25.0,51.4410285949707,-0.0,191.92140197753903,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46014404296875,0.8448002338409424,0.1356705874204635,0.1221504285931587,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.46026611328125,0.8614645004272461,0.1441213488578796,0.136614516377449,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.8521599769592285,0.1393634378910064,0.0976084172725677,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4597473144531,0.8020206689834595,0.1151511967182159,0.1092965230345726,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4602966308594,0.8650108575820923,0.1456882506608963,0.6561185717582703,289.4608764648437,289.2095947265625,289.5199890136719,288.2683410644531,289.5184936523437,297.2287292480469,289.4642639160156,1.0,0.2456385195255279,1.0,1.0,0.0,1.0,-1.3462884426116943,1.3462870121002195,1.433669467587606e-06,0.9286749362945556,0.0,0.0,0.0,23.03789520263672,25.0,51.4410285949707,-0.0,191.92140197753903,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.49713134765625,0.848891019821167,0.1370065510272979,0.1233400925993919,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49725341796875,0.8656745553016663,0.1454799324274063,0.1378877311944961,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4971923828125,0.856020450592041,0.1405650377273559,0.0984401777386665,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4967346191406,0.805976152420044,0.1162051260471344,0.1102811098098754,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4972839355469,0.8674074411392212,0.1461155116558075,0.6580115556716919,289.49786376953125,289.2677307128906,289.5566711425781,288.2930908203125,289.5551452636719,297.2315673828125,289.5012512207031,1.0,0.2466081380844116,1.0,1.0,0.0,1.0,-1.3536972999572754,1.3536958694458008,1.447878275939729e-06,0.9343248605728148,0.0,0.0,0.0,23.01253128051757,25.0,51.44105529785156,-0.0,194.4636383056641,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.49713134765625,0.848891019821167,0.1370065510272979,0.1233400925993919,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49725341796875,0.8656745553016663,0.1454799324274063,0.1378877311944961,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4971923828125,0.856020450592041,0.1405650377273559,0.0984401777386665,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4967346191406,0.805976152420044,0.1162051260471344,0.1102811098098754,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4972839355469,0.8674074411392212,0.1461155116558075,0.6580115556716919,289.49786376953125,289.2677307128906,289.5566711425781,288.2930908203125,289.5551452636719,297.2315673828125,289.5012512207031,1.0,0.2466081380844116,1.0,1.0,0.0,1.0,-1.3536972999572754,1.3536958694458008,1.447878275939729e-06,0.9343248605728148,0.0,0.0,0.0,23.01253128051757,25.0,51.44105529785156,-0.0,194.4636383056641,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.515625,0.850981593132019,0.1376822888851165,0.123941883444786,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157775878906,0.867826521396637,0.1461682319641113,0.1385327875614166,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51568603515625,0.8579940795898438,0.1411729604005813,0.0988609865307807,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5152282714844,0.8079676032066345,0.116742767393589,0.1107835099101066,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157775878906,0.8686279654502869,0.1463285088539123,0.6589547991752625,289.516357421875,289.25048828125,289.57501220703125,288.3054504394531,289.573486328125,297.2330322265625,289.5197448730469,1.0,0.2470977306365966,1.0,1.0,0.0,1.0,-1.3574343919754028,1.3574329614639282,1.4550789728673408e-06,0.9371732473373412,0.0,0.0,0.0,22.99956703186035,25.0,51.44111251831055,-0.0,195.75498962402344,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5341491699219,0.8531029224395752,0.1383631080389022,0.1245482042431831,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5342712402344,0.8700098395347595,0.1468624919652938,0.1391834467649459,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5341796875,0.8599970936775208,0.141785591840744,0.0992850586771965,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53375244140625,0.8099528551101685,0.1172873601317405,0.1112924888730049,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5342712402344,0.8698638081550598,0.1465411782264709,0.6598963737487793,289.53485107421875,289.32440185546875,289.59332275390625,288.3178100585937,289.5918273925781,297.2345275878906,289.5382080078125,1.0,0.2475905567407608,1.0,1.0,0.0,1.0,-1.3611934185028076,1.3611918687820437,1.4623444712924538e-06,0.940036952495575,0.0,0.0,0.0,22.986417770385746,25.0,51.44117736816406,-0.0,197.06002807617188,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5711364746094,0.857439398765564,0.1397397369146347,0.1257742643356323,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5712585449219,0.8744701147079468,0.1482688188552856,0.140501469373703,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5711975097656,0.8640919923782349,0.1430249363183975,0.1001429557800293,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5707397460937,0.8139192461967468,0.1183970794081687,0.1123298481106758,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5712585449219,0.8723827600479126,0.1469658017158508,0.6617753505706787,289.57183837890625,289.3796081542969,289.6300048828125,288.342529296875,289.6285095214844,297.2375793457031,289.5751953125,1.0,0.248585969209671,1.0,1.0,0.0,1.0,-1.368777632713318,1.3687760829925537,1.4770721463719385e-06,0.9458104372024536,0.0,0.0,0.0,22.959577560424805,25.0,51.44133758544922,-0.0,199.7119903564453,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5711364746094,0.857439398765564,0.1397397369146347,0.1257742643356323,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5712585449219,0.8744701147079468,0.1482688188552856,0.140501469373703,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5711975097656,0.8640919923782349,0.1430249363183975,0.1001429557800293,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5707397460937,0.8139192461967468,0.1183970794081687,0.1123298481106758,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5712585449219,0.8723827600479126,0.1469658017158508,0.6617753505706787,289.57183837890625,289.3796081542969,289.6300048828125,288.342529296875,289.6285095214844,297.2375793457031,289.5751953125,1.0,0.248585969209671,1.0,1.0,0.0,1.0,-1.368777632713318,1.3687760829925537,1.4770721463719385e-06,0.9458104372024536,0.0,0.0,0.0,22.959577560424805,25.0,51.44133758544922,-0.0,199.7119903564453,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.608154296875,0.8619036078453064,0.1411362737417221,0.1270181238651275,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.8790556788444519,0.1496991515159607,0.1418420225381851,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6081848144531,0.8683076500892639,0.1442833095788955,0.1010140180587768,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6077575683594,0.8179042339324951,0.1195340827107429,0.1133929789066314,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082458496094,0.8749673366546631,0.1473898142576217,0.663650631904602,289.6088256835937,289.4333190917969,289.6666564941406,288.3672180175781,289.6651916503906,297.2407531738281,289.6121520996094,1.0,0.2495948374271392,1.0,1.0,0.0,1.0,-1.3764525651931765,1.3764511346817017,1.4920685771357969e-06,0.951645851135254,0.0,0.0,0.0,22.93203353881836,25.0,51.44154357910156,-0.0,202.4215240478516,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.608154296875,0.8619036078453064,0.1411362737417221,0.1270181238651275,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.8790556788444519,0.1496991515159607,0.1418420225381851,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6081848144531,0.8683076500892639,0.1442833095788955,0.1010140180587768,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6077575683594,0.8179042339324951,0.1195340827107429,0.1133929789066314,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082458496094,0.8749673366546631,0.1473898142576217,0.663650631904602,289.6088256835937,289.4333190917969,289.6666564941406,288.3672180175781,289.6651916503906,297.2407531738281,289.6121520996094,1.0,0.2495948374271392,1.0,1.0,0.0,1.0,-1.3764525651931765,1.3764511346817017,1.4920685771357969e-06,0.951645851135254,0.0,0.0,0.0,22.93203353881836,25.0,51.44154357910156,-0.0,202.4215240478516,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6451416015625,0.8664979338645935,0.1425527036190033,0.1282797902822494,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.645263671875,0.8837661147117615,0.1511539071798324,0.1432054936885833,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6451721191406,0.872645914554596,0.1455610245466232,0.1018984764814376,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6447448730469,0.8219355940818787,0.1206983476877212,0.1144818663597107,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6452331542969,0.8776203989982605,0.1478136777877807,0.6655242443084717,289.64581298828125,289.485595703125,289.7033386230469,288.3918762207031,289.7018737792969,297.24395751953125,289.6491394042969,1.0,0.250617653131485,1.0,1.0,0.0,1.0,-1.384221434593201,1.3842198848724363,1.5073426311573712e-06,0.957544445991516,0.0,0.0,0.0,22.9038200378418,25.0,51.441802978515625,-0.0,205.19097900390625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6451416015625,0.8664979338645935,0.1425527036190033,0.1282797902822494,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.645263671875,0.8837661147117615,0.1511539071798324,0.1432054936885833,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6451721191406,0.872645914554596,0.1455610245466232,0.1018984764814376,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6447448730469,0.8219355940818787,0.1206983476877212,0.1144818663597107,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6452331542969,0.8776203989982605,0.1478136777877807,0.6655242443084717,289.64581298828125,289.485595703125,289.7033386230469,288.3918762207031,289.7018737792969,297.24395751953125,289.6491394042969,1.0,0.250617653131485,1.0,1.0,0.0,1.0,-1.384221434593201,1.3842198848724363,1.5073426311573712e-06,0.957544445991516,0.0,0.0,0.0,22.9038200378418,25.0,51.441802978515625,-0.0,205.19097900390625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
