time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383580,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68212890625,0.871224582195282,0.1439882516860962,0.1295585036277771,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6822509765625,0.8886013031005859,0.1526324450969696,0.1445912718772888,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.68218994140625,0.877109169960022,0.1468576043844223,0.1027959808707237,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6817626953125,0.8260390758514404,0.1218887940049171,0.1155954375863075,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6822204589844,0.8803487420082092,0.1482387483119964,0.667400062084198,289.68280029296875,289.5364074707031,289.739990234375,288.41650390625,289.738525390625,297.2464294433594,289.68609619140625,1.0,0.2516544461250305,1.0,1.0,0.0,1.0,-1.3920854330062866,1.392084002494812,1.5229002201522237e-06,0.963506281375885,0.0,0.0,0.0,22.87473487854004,25.0,51.4420280456543,-0.0,208.02154541015625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68212890625,0.871224582195282,0.1439882516860962,0.1295585036277771,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6822509765625,0.8886013031005859,0.1526324450969696,0.1445912718772888,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.68218994140625,0.877109169960022,0.1468576043844223,0.1027959808707237,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6817626953125,0.8260390758514404,0.1218887940049171,0.1155954375863075,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6822204589844,0.8803487420082092,0.1482387483119964,0.667400062084198,289.68280029296875,289.5364074707031,289.739990234375,288.41650390625,289.738525390625,297.2464294433594,289.68609619140625,1.0,0.2516544461250305,1.0,1.0,0.0,1.0,-1.3920854330062866,1.392084002494812,1.5229002201522237e-06,0.963506281375885,0.0,0.0,0.0,22.87473487854004,25.0,51.4420280456543,-0.0,208.02154541015625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7006530761719,0.8736452460289001,0.1447135508060455,0.1302045136690139,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7007751464844,0.8910730481147766,0.1533811539411544,0.1452929675579071,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70068359375,0.8793955445289612,0.1475134193897247,0.1032499000430107,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70025634765625,0.8281320929527283,0.1224942356348037,0.116161823272705,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7007141113281,0.8817511796951294,0.1484531164169311,0.6683439612388611,289.7012939453125,289.517333984375,289.7583312988281,288.4288024902344,289.7568664550781,297.2471923828125,289.70458984375,1.0,0.2521786093711853,1.0,1.0,0.0,1.0,-1.3960609436035156,1.3960593938827517,1.530801341687038e-06,0.9665163159370422,0.0,0.0,0.0,22.859453201293945,25.0,51.442195892333984,-0.0,209.46202087402344,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191467285156,0.8761048913002014,0.1454436480998993,0.1308547854423523,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7192687988281,0.8935812711715698,0.1541358977556228,0.1460002809762954,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191772460937,0.8817192316055298,0.1481740772724151,0.1037071347236633,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.71875,0.8302567005157471,0.1231061369180679,0.1167342737317085,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191772460937,0.8831815123558044,0.1486686170101165,0.6692932844161987,289.71978759765625,289.5857238769531,289.77667236328125,288.44110107421875,289.77520751953125,297.2480163574219,289.7230529785156,1.0,0.2527066171169281,1.0,1.0,0.0,1.0,-1.4000660181045532,1.4000645875930786,1.5387863641080912e-06,0.9695461988449096,0.0,0.0,0.0,22.84360885620117,25.0,51.44245910644531,-0.0,210.91958618164065,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7561340332031,0.8811344504356384,0.1469182521104812,0.1321681290864944,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7562561035156,0.898699164390564,0.1556636542081833,0.1474320143461227,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7561950683594,0.886472225189209,0.1495100557804107,0.1046317219734191,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7557678222656,0.8346053957939148,0.1243493109941482,0.1178973913192749,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75616455078125,0.8861191272735596,0.1491027176380157,0.6712057590484619,289.7567749023437,289.63360595703125,289.8133239746094,288.4656677246094,289.8118896484375,297.2496643066406,289.7600402832031,1.0,0.2537746429443359,1.0,1.0,0.0,1.0,-1.4081629514694214,1.4081614017486572,1.555004928377457e-06,0.9756633639335632,0.0,0.0,0.0,22.81072998046875,25.0,51.44321060180664,-0.0,213.8870849609375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7561340332031,0.8811344504356384,0.1469182521104812,0.1321681290864944,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7562561035156,0.898699164390564,0.1556636542081833,0.1474320143461227,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7561950683594,0.886472225189209,0.1495100557804107,0.1046317219734191,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7557678222656,0.8346053957939148,0.1243493109941482,0.1178973913192749,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75616455078125,0.8861191272735596,0.1491027176380157,0.6712057590484619,289.7567749023437,289.63360595703125,289.8133239746094,288.4656677246094,289.8118896484375,297.2496643066406,289.7600402832031,1.0,0.2537746429443359,1.0,1.0,0.0,1.0,-1.4081629514694214,1.4081614017486572,1.555004928377457e-06,0.9756633639335632,0.0,0.0,0.0,22.81072998046875,25.0,51.44321060180664,-0.0,213.8870849609375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79315185546875,0.8863042593002319,0.1484122723340988,0.1334988176822662,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79327392578125,0.9039536118507384,0.1572163999080658,0.1488871723413467,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931823730469,0.8913598656654358,0.1508660465478897,0.1055701673030853,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7927551269531,0.8390982747077942,0.1256187409162521,0.1190852373838424,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79315185546875,0.8891545534133911,0.1495406776666641,0.6731353402137756,289.79376220703125,289.67999267578125,289.8500061035156,288.4902038574219,289.8485717773437,297.2513122558594,289.7969970703125,1.0,0.2548593878746032,1.0,1.0,0.0,1.0,-1.4163755178451538,1.4163739681243896,1.571559096191777e-06,0.9818567633628844,0.0,0.0,0.0,22.776763916015625,25.0,51.4441032409668,-0.0,216.9269256591797,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79315185546875,0.8863042593002319,0.1484122723340988,0.1334988176822662,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79327392578125,0.9039536118507384,0.1572163999080658,0.1488871723413467,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931823730469,0.8913598656654358,0.1508660465478897,0.1055701673030853,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7927551269531,0.8390982747077942,0.1256187409162521,0.1190852373838424,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79315185546875,0.8891545534133911,0.1495406776666641,0.6731353402137756,289.79376220703125,289.67999267578125,289.8500061035156,288.4902038574219,289.8485717773437,297.2513122558594,289.7969970703125,1.0,0.2548593878746032,1.0,1.0,0.0,1.0,-1.4163755178451538,1.4163739681243896,1.571559096191777e-06,0.9818567633628844,0.0,0.0,0.0,22.776763916015625,25.0,51.4441032409668,-0.0,216.9269256591797,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8301086425781,0.8948090672492981,0.1502680033445358,0.1350242346525192,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302307128906,0.9131029844284058,0.1591451317071914,0.150556668639183,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.83013916015625,0.8995968103408813,0.1525899618864059,0.1066624447703361,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8297424316406,0.8466347455978394,0.1272681504487991,0.1204900220036506,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8301086425781,0.895505428314209,0.1503400653600692,0.6760029792785645,289.8307189941406,289.7249450683594,289.8866577148437,288.5150146484375,289.8852233886719,297.2561340332031,289.8339538574219,1.0,0.2560250461101532,1.0,1.0,0.0,1.0,-1.4266480207443235,1.4266464710235596,1.592381636328355e-06,0.989552915096283,0.0,0.0,0.0,22.57790756225586,25.0,51.436317443847656,-0.0,220.39468383789065,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8301086425781,0.8948090672492981,0.1502680033445358,0.1350242346525192,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302307128906,0.9131029844284058,0.1591451317071914,0.150556668639183,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.83013916015625,0.8995968103408813,0.1525899618864059,0.1066624447703361,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8297424316406,0.8466347455978394,0.1272681504487991,0.1204900220036506,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8301086425781,0.895505428314209,0.1503400653600692,0.6760029792785645,289.8307189941406,289.7249450683594,289.8866577148437,288.5150146484375,289.8852233886719,297.2561340332031,289.8339538574219,1.0,0.2560250461101532,1.0,1.0,0.0,1.0,-1.4266480207443235,1.4266464710235596,1.592381636328355e-06,0.989552915096283,0.0,0.0,0.0,22.57790756225586,25.0,51.436317443847656,-0.0,220.39468383789065,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671264648437,0.9122754335403442,0.1526510864496231,0.1370271444320678,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86724853515625,0.9325931668281556,0.161650076508522,0.1527666747570037,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671569824219,0.9173406958580016,0.1548693180084228,0.1081417873501777,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86676025390625,0.8622470498085022,0.1295070350170135,0.1224462315440177,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671264648437,0.9107589721679688,0.1517203003168106,0.6814360618591309,289.86773681640625,289.7684020996094,289.92333984375,288.54034423828125,289.9219055175781,297.2659606933594,289.8709716796875,1.0,0.2574761509895324,1.0,1.0,0.0,1.0,-1.4423484802246094,1.4423469305038452,1.6245147662630188e-06,1.0012729167938232,0.0,0.0,0.0,22.006572723388672,25.0,51.51390838623047,-0.0,225.1246490478516,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671264648437,0.9122754335403442,0.1526510864496231,0.1370271444320678,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86724853515625,0.9325931668281556,0.161650076508522,0.1527666747570037,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671569824219,0.9173406958580016,0.1548693180084228,0.1081417873501777,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86676025390625,0.8622470498085022,0.1295070350170135,0.1224462315440177,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671264648437,0.9107589721679688,0.1517203003168106,0.6814360618591309,289.86773681640625,289.7684020996094,289.92333984375,288.54034423828125,289.9219055175781,297.2659606933594,289.8709716796875,1.0,0.2574761509895324,1.0,1.0,0.0,1.0,-1.4423484802246094,1.4423469305038452,1.6245147662630188e-06,1.0012729167938232,0.0,0.0,0.0,22.006572723388672,25.0,51.51390838623047,-0.0,225.1246490478516,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857116699219,0.9246805310249328,0.1539814174175262,0.1381628513336181,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.945247232913971,0.1630648672580719,0.1540344804525375,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857421875,0.9298053979873656,0.1561615914106369,0.1089951545000076,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8853454589844,0.8727501034736633,0.1307947039604187,0.1235927492380142,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857116699219,0.921959638595581,0.1525765061378479,0.6849411129951477,289.88629150390625,289.7474975585937,289.9416809082031,288.5531616210937,289.94024658203125,297.27197265625,289.8895263671875,1.0,0.2583392560482025,1.0,1.0,0.0,1.0,-1.4518409967422483,1.4518393278121948,1.644137000766932e-06,1.0083494186401367,0.0,0.0,0.0,21.64347267150879,25.0,51.57594680786133,-0.0,227.9847869873047,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9043273925781,0.9389735460281372,0.1553857326507568,0.139368936419487,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9044494628906,0.9589878916740416,0.1645691841840744,0.1553912758827209,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.90435791015625,0.943938970565796,0.1575369238853454,0.1099096983671188,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9039611816406,0.8849353790283203,0.1321756541728973,0.1248319745063781,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.904296875,0.935168445110321,0.1535243839025497,0.6888790726661682,289.9049072265625,289.8103942871094,289.9599914550781,288.56610107421875,289.9586181640625,297.2784729003906,289.9081115722656,1.0,0.2593009173870086,1.0,1.0,0.0,1.0,-1.4622291326522827,1.462227463722229,1.6657810419928865e-06,1.0160871744155884,0.0,0.0,0.0,21.253562927246094,25.0,51.642364501953125,-0.0,231.1712951660156,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.941650390625,0.9699692726135254,0.1583819389343261,0.1419579833745956,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9417419433594,0.9869059324264526,0.1678118407726287,0.1583344787359237,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9416809082031,0.974116325378418,0.1605007052421569,0.1118946820497512,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413146972656,0.9145992398262024,0.1351790279150009,0.1275492906570434,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9416198730469,0.9648388028144836,0.1556556075811386,0.6978628635406494,289.94219970703125,289.8509216308594,289.9966735839844,288.59228515625,289.99530029296875,297.2924194335937,289.9454040527344,1.0,0.2615238726139068,1.0,1.0,0.0,1.0,-1.485185980796814,1.4851843118667605,1.7142490378319053e-06,1.033168077468872,0.0,0.0,0.0,20.446462631225582,45.0,51.77338409423828,-0.0,238.5124053955078,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.941650390625,0.9699692726135254,0.1583819389343261,0.1419579833745956,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9417419433594,0.9869059324264526,0.1678118407726287,0.1583344787359237,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9416809082031,0.974116325378418,0.1605007052421569,0.1118946820497512,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413146972656,0.9145992398262024,0.1351790279150009,0.1275492906570434,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9416198730469,0.9648388028144836,0.1556556075811386,0.6978628635406494,289.94219970703125,289.8509216308594,289.9966735839844,288.59228515625,289.99530029296875,297.2924194335937,289.9454040527344,1.0,0.2615238726139068,1.0,1.0,0.0,1.0,-1.485185980796814,1.4851843118667605,1.7142490378319053e-06,1.033168077468872,0.0,0.0,0.0,20.446462631225582,45.0,51.77338409423828,-0.0,238.5124053955078,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9790344238281,0.903007984161377,0.1615782976150512,0.1449339091777801,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.9227450489997864,0.1713094860315323,0.1617393344640731,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97906494140625,0.907171905040741,0.1636987179517746,0.1142039746046066,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9787292480469,0.8569270372390747,0.1384521126747131,0.1307398229837417,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97900390625,0.8965662717819214,0.1580463051795959,0.7090486884117126,289.9795837402344,289.8900146484375,290.0333251953125,288.6187744140625,290.031982421875,297.3070068359375,289.9827575683594,1.0,0.2715814113616943,1.0,1.0,0.0,1.0,-1.512984037399292,1.5129822492599487,1.7740878774930025e-06,1.0537877082824707,0.0,0.0,0.0,24.85536003112793,65.0,51.88920974731445,-0.0,261.50714111328125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9790344238281,0.903007984161377,0.1615782976150512,0.1449339091777801,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.9227450489997864,0.1713094860315323,0.1617393344640731,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97906494140625,0.907171905040741,0.1636987179517746,0.1142039746046066,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9787292480469,0.8569270372390747,0.1384521126747131,0.1307398229837417,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97900390625,0.8965662717819214,0.1580463051795959,0.7090486884117126,289.9795837402344,289.8900146484375,290.0333251953125,288.6187744140625,290.031982421875,297.3070068359375,289.9827575683594,1.0,0.2715814113616943,1.0,1.0,0.0,1.0,-1.512984037399292,1.5129822492599487,1.7740878774930025e-06,1.0537877082824707,0.0,0.0,0.0,24.85536003112793,65.0,51.88920974731445,-0.0,261.50714111328125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0165710449219,0.8301512002944946,0.1649166643619537,0.1482151299715042,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166931152344,0.8456116318702698,0.1750107556581497,0.1655221134424209,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166015625,0.8334918022155762,0.1670747846364975,0.1167758852243423,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162658691406,0.7902752161026001,0.141936644911766,0.134318396449089,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0165405273437,0.8237036466598511,0.1606353372335434,0.7220194339752197,290.0171203613281,289.9276123046875,290.07000732421875,288.64556884765625,290.06866455078125,297.3216247558594,290.0202331542969,1.0,0.2869539260864258,1.0,1.0,0.0,1.0,-1.5444161891937256,1.5444142818450928,1.8433175910104185e-06,1.077067255973816,0.0,0.0,0.0,33.798038482666016,53.0,52.01919937133789,-0.0,298.91729736328125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0165710449219,0.8301512002944946,0.1649166643619537,0.1482151299715042,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166931152344,0.8456116318702698,0.1750107556581497,0.1655221134424209,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166015625,0.8334918022155762,0.1670747846364975,0.1167758852243423,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162658691406,0.7902752161026001,0.141936644911766,0.134318396449089,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0165405273437,0.8237036466598511,0.1606353372335434,0.7220194339752197,290.0171203613281,289.9276123046875,290.07000732421875,288.64556884765625,290.06866455078125,297.3216247558594,290.0202331542969,1.0,0.2869539260864258,1.0,1.0,0.0,1.0,-1.5444161891937256,1.5444142818450928,1.8433175910104185e-06,1.077067255973816,0.0,0.0,0.0,33.798038482666016,53.0,52.01919937133789,-0.0,298.91729736328125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05426025390625,0.8175883889198303,0.1683967411518097,0.151413008570671,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05438232421875,0.8329707980155945,0.1789026856422424,0.1692678779363632,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0542907714844,0.8209307789802551,0.1706204414367675,0.1193046495318412,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0539855957031,0.7784305810928345,0.1456174403429031,0.1378659158945083,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0542297363281,0.8100168704986572,0.1634055972099304,0.7347772717475891,290.0548095703125,289.9637451171875,290.1066589355469,288.6725769042969,290.1053771972656,297.33612060546875,290.057861328125,1.0,0.2943441867828369,1.0,1.0,0.0,1.0,-1.575362205505371,1.5753602981567385,1.913133019115776e-06,1.099974513053894,0.0,0.0,0.0,37.293243408203125,41.0,52.120975494384766,-0.0,322.95977783203125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05426025390625,0.8175883889198303,0.1683967411518097,0.151413008570671,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05438232421875,0.8329707980155945,0.1789026856422424,0.1692678779363632,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0542907714844,0.8209307789802551,0.1706204414367675,0.1193046495318412,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0539855957031,0.7784305810928345,0.1456174403429031,0.1378659158945083,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0542297363281,0.8100168704986572,0.1634055972099304,0.7347772717475891,290.0548095703125,289.9637451171875,290.1066589355469,288.6725769042969,290.1053771972656,297.33612060546875,290.057861328125,1.0,0.2943441867828369,1.0,1.0,0.0,1.0,-1.575362205505371,1.5753602981567385,1.913133019115776e-06,1.099974513053894,0.0,0.0,0.0,37.293243408203125,41.0,52.120975494384766,-0.0,322.95977783203125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730895996094,0.8227342963218689,0.1702048033475875,0.1529973000288009,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0732116699219,0.8383509516716003,0.1809293180704116,0.1711383312940597,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0731201171875,0.8260855078697205,0.1724680811166763,0.1205628737807273,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.07281494140625,0.7843989729881287,0.147540271282196,0.1396390497684478,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.8148100972175598,0.164867416024208,0.7411274313926697,290.0736083984375,289.9410095214844,290.125,288.6861267089844,290.12371826171875,297.34344482421875,290.0766296386719,1.0,0.2960195243358612,1.0,1.0,0.0,1.0,-1.5907716751098633,1.590769648551941,1.94849553736276e-06,1.1113601922988892,0.0,0.0,0.0,37.11233901977539,41.0,52.133827209472656,-0.0,330.05926513671875,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.8337644934654236,0.1720597892999649,0.1545865982770919,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0920104980469,0.8500070571899414,0.1830108314752578,0.173021599650383,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.8372036218643188,0.1743669509887695,0.1218279972672462,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.7966563701629639,0.1495190858840942,0.141426146030426,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09185791015625,0.8253923654556274,0.1663814932107925,0.747527003288269,290.0924377441406,289.91827392578125,290.1433410644531,288.6997375488281,290.1420593261719,297.350830078125,290.0954284667969,1.0,0.2966374158859253,1.0,1.0,0.0,1.0,-1.606286883354187,1.6062848567962646,1.9845060705847573e-06,1.1228128671646118,0.0,0.0,0.0,35.96034240722656,29.0,52.13801956176758,-0.0,334.6771240234375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1295471191406,0.8792738318443298,0.1759109646081924,0.157802328467369,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.129638671875,0.8982221484184265,0.1873393803834915,0.1768499612808227,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12957763671875,0.8833104968070984,0.1783192604780197,0.1243963167071342,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.8408846855163574,0.1536455154418945,0.1450654119253158,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1294860839844,0.8687286972999573,0.1695674955844879,0.7605854272842407,290.1300354003906,289.872802734375,290.17999267578125,288.7269897460937,290.1787414550781,297.3658142089844,290.13299560546875,1.0,0.2954046130180359,1.0,1.0,0.0,1.0,-1.6378713846206665,1.637869358062744,2.05907053896226e-06,1.1460930109024048,0.0,0.0,0.0,31.289962768554688,25.0,52.1338005065918,-0.0,337.81793212890625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1295471191406,0.8792738318443298,0.1759109646081924,0.157802328467369,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.129638671875,0.8982221484184265,0.1873393803834915,0.1768499612808227,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12957763671875,0.8833104968070984,0.1783192604780197,0.1243963167071342,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.8408846855163574,0.1536455154418945,0.1450654119253158,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1294860839844,0.8687286972999573,0.1695674955844879,0.7605854272842407,290.1300354003906,289.872802734375,290.17999267578125,288.7269897460937,290.1787414550781,297.3658142089844,290.13299560546875,1.0,0.2954046130180359,1.0,1.0,0.0,1.0,-1.6378713846206665,1.637869358062744,2.05907053896226e-06,1.1460930109024048,0.0,0.0,0.0,31.289962768554688,25.0,52.1338005065918,-0.0,337.81793212890625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1671447753906,0.9567067623138428,0.1799398362636566,0.1611728221178054,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1672668457031,0.9771199822425842,0.191881775856018,0.1808739006519317,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16717529296875,0.9613541960716248,0.182469755411148,0.1270985752344131,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669006347656,0.9103155136108398,0.1579897999763488,0.1489043831825256,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1670837402344,0.9431704878807068,0.1729570627212524,0.7745271325111389,290.1676330566406,289.82733154296875,290.2166748046875,288.7543029785156,290.2154541015625,297.3809509277344,290.1705322265625,1.0,0.2947109341621399,1.0,1.0,0.0,1.0,-1.6713372468948364,1.6713351011276243,2.1399073375505395e-06,1.1707013845443726,0.0,0.0,0.0,26.451631546020508,43.0,52.124778747558594,-0.0,341.5224914550781,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1671447753906,0.9567067623138428,0.1799398362636566,0.1611728221178054,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1672668457031,0.9771199822425842,0.191881775856018,0.1808739006519317,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16717529296875,0.9613541960716248,0.182469755411148,0.1270985752344131,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669006347656,0.9103155136108398,0.1579897999763488,0.1489043831825256,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1670837402344,0.9431704878807068,0.1729570627212524,0.7745271325111389,290.1676330566406,289.82733154296875,290.2166748046875,288.7543029785156,290.2154541015625,297.3809509277344,290.1705322265625,1.0,0.2947109341621399,1.0,1.0,0.0,1.0,-1.6713372468948364,1.6713351011276243,2.1399073375505395e-06,1.1707013845443726,0.0,0.0,0.0,26.451631546020508,43.0,52.124778747558594,-0.0,341.5224914550781,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2047119140625,0.95192289352417,0.1841112077236175,0.1649143546819687,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.204833984375,0.9733238816261292,0.1966137439012527,0.1853295564651489,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2047424316406,0.9568259716033936,0.1867906153202057,0.1301071792840957,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044982910156,0.9074693918228148,0.1625270396471023,0.1531786918640136,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.20465087890625,0.9372513294219972,0.1765249818563461,0.7904694676399231,290.2052001953125,289.7818603515625,290.2533264160156,288.7815856933594,290.25213623046875,297.3959655761719,290.20806884765625,1.0,0.3023441135883331,1.0,1.0,0.0,1.0,-1.7090576887130735,1.7090554237365725,2.2332685603032587e-06,1.1983588933944702,0.0,0.0,0.0,27.912397384643555,61.0,52.13151550292969,-0.0,365.9232177734375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2047119140625,0.95192289352417,0.1841112077236175,0.1649143546819687,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.204833984375,0.9733238816261292,0.1966137439012527,0.1853295564651489,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2047424316406,0.9568259716033936,0.1867906153202057,0.1301071792840957,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044982910156,0.9074693918228148,0.1625270396471023,0.1531786918640136,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.20465087890625,0.9372513294219972,0.1765249818563461,0.7904694676399231,290.2052001953125,289.7818603515625,290.2533264160156,288.7815856933594,290.25213623046875,297.3959655761719,290.20806884765625,1.0,0.3023441135883331,1.0,1.0,0.0,1.0,-1.7090576887130735,1.7090554237365725,2.2332685603032587e-06,1.1983588933944702,0.0,0.0,0.0,27.912397384643555,61.0,52.13151550292969,-0.0,365.9232177734375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24237060546875,0.888964056968689,0.1883796453475952,0.1689381301403045,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24249267578125,0.9097758531570436,0.2014990895986557,0.1901343911886215,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2424011230469,0.8934964537620544,0.1912424266338348,0.133358433842659,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421569824219,0.8539289832115173,0.1672196239233017,0.1578046530485153,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2423095703125,0.8758963346481323,0.1802325099706649,0.8080111742019653,290.24285888671875,289.73638916015625,290.2900085449219,288.8088073730469,290.2888488769531,297.4104309082031,290.24566650390625,1.0,0.315448135137558,1.0,1.0,0.0,1.0,-1.7501726150512695,1.7501702308654783,2.337778596483986e-06,1.2284475564956665,0.0,0.0,0.0,34.464088439941406,79.0,52.17725372314453,-0.0,408.4614562988281,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24237060546875,0.888964056968689,0.1883796453475952,0.1689381301403045,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24249267578125,0.9097758531570436,0.2014990895986557,0.1901343911886215,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2424011230469,0.8934964537620544,0.1912424266338348,0.133358433842659,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421569824219,0.8539289832115173,0.1672196239233017,0.1578046530485153,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2423095703125,0.8758963346481323,0.1802325099706649,0.8080111742019653,290.24285888671875,289.73638916015625,290.2900085449219,288.8088073730469,290.2888488769531,297.4104309082031,290.24566650390625,1.0,0.315448135137558,1.0,1.0,0.0,1.0,-1.7501726150512695,1.7501702308654783,2.337778596483986e-06,1.2284475564956665,0.0,0.0,0.0,34.464088439941406,79.0,52.17725372314453,-0.0,408.4614562988281,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26123046875,0.8591100573539734,0.1905457526445388,0.1710330843925476,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613525390625,0.8786849975585938,0.2039944529533386,0.1926440298557281,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2612609863281,0.8634220361709595,0.1935126781463623,0.1350574344396591,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2610168457031,0.8277541995048523,0.1696188896894455,0.1602253168821334,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611694335937,0.8468367457389832,0.1821335852146148,0.8172665238380432,290.2616882324219,289.7136535644531,290.3083190917969,288.8223571777344,290.30718994140625,297.4169006347656,290.26446533203125,1.0,0.323499321937561,1.0,1.0,0.0,1.0,-1.7717573642730713,1.7717549800872805,2.393785052845488e-06,1.2442169189453125,0.0,0.0,0.0,39.19920349121094,79.0,52.198917388916016,-0.0,435.474365234375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28009033203125,0.8333776593208313,0.1927321553230285,0.1731757223606109,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2801818847656,0.8515588641166687,0.2065235078334808,0.1952166557312011,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2801208496094,0.8374300003051758,0.1958112269639969,0.1367991864681244,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2798767089844,0.8035531044006348,0.172051802277565,0.1627090871334076,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.821739673614502,0.1840651482343673,0.8268064260482788,290.2805480957031,289.6909484863281,290.32666015625,288.8358764648437,290.3255310058594,297.4231262207031,290.2832946777344,1.0,0.3322944045066833,1.0,1.0,0.0,1.0,-1.7939444780349731,1.7939419746398926,2.4521696104784496e-06,1.260407328605652,0.0,0.0,0.0,44.73643493652344,67.0,52.217620849609375,-0.0,465.9460754394531,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31787109375,0.8256086111068726,0.1971884816884994,0.1772534251213073,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179931640625,0.8438670635223389,0.2116951644420623,0.2001756280660629,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179016113281,0.8298102021217346,0.2005091458559036,0.1401352733373642,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31768798828125,0.7968478202819824,0.1770306229591369,0.1674900501966476,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3178100585937,0.8135461807250977,0.1880308091640472,0.8449565768241882,290.3183288574219,289.6454772949219,290.36334228515625,288.8627319335937,290.3622131347656,297.4353942871094,290.32098388671875,1.0,0.3410001993179321,1.0,1.0,0.0,1.0,-1.8363326787948608,1.8363301753997805,2.56604334936128e-06,1.2913212776184082,0.0,0.0,0.0,48.53040313720703,55.0,52.24985504150391,-0.0,504.9596862792969,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
