time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385680,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31787109375,0.8256086111068726,0.1971884816884994,0.1772534251213073,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179931640625,0.8438670635223389,0.2116951644420623,0.2001756280660629,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179016113281,0.8298102021217346,0.2005091458559036,0.1401352733373642,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31768798828125,0.7968478202819824,0.1770306229591369,0.1674900501966476,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3178100585937,0.8135461807250977,0.1880308091640472,0.8449565768241882,290.3183288574219,289.6454772949219,290.36334228515625,288.8627319335937,290.3622131347656,297.4353942871094,290.32098388671875,1.0,0.3410001993179321,1.0,1.0,0.0,1.0,-1.8363326787948608,1.8363301753997805,2.56604334936128e-06,1.2913212776184082,0.0,0.0,0.0,48.53040313720703,55.0,52.24985504150391,-0.0,504.9596862792969,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555603027344,0.8425429463386536,0.2018017321825027,0.1812605857849121,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556823730469,0.8623692989349365,0.217053011059761,0.2050896137952804,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555908203125,0.847172737121582,0.2053800523281097,0.1434285193681717,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3554077148437,0.8158730268478394,0.1821951270103454,0.1722256541252136,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3554992675781,0.8299218416213989,0.1921678483486175,0.8628281354904175,290.3559875488281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4478454589844,290.3586120605469,1.0,0.3447628319263458,1.0,1.0,0.0,1.0,-1.8781408071517944,1.8781380653381348,2.681264049897436e-06,1.321731686592102,0.0,0.0,0.0,46.95050811767578,43.0,52.21122360229492,-0.0,528.0682373046875,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555603027344,0.8425429463386536,0.2018017321825027,0.1812605857849121,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556823730469,0.8623692989349365,0.217053011059761,0.2050896137952804,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555908203125,0.847172737121582,0.2053800523281097,0.1434285193681717,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3554077148437,0.8158730268478394,0.1821951270103454,0.1722256541252136,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3554992675781,0.8299218416213989,0.1921678483486175,0.8628281354904175,290.3559875488281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4478454589844,290.3586120605469,1.0,0.3447628319263458,1.0,1.0,0.0,1.0,-1.8781408071517944,1.8781380653381348,2.681264049897436e-06,1.321731686592102,0.0,0.0,0.0,46.95050811767578,43.0,52.21122360229492,-0.0,528.0682373046875,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931884765625,0.8849753141403198,0.2065818905830383,0.1852791458368301,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393310546875,0.907816767692566,0.2226078510284423,0.2100432217121124,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3932189941406,0.8904861807823181,0.2104347348213195,0.1467420309782028,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.8565301895141602,0.1875566691160202,0.1770010441541671,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39312744140625,0.8702477216720581,0.1964882612228393,0.8808271288871765,290.39361572265625,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4605407714844,290.39617919921875,1.0,0.3452577888965606,1.0,1.0,0.0,1.0,-1.9202364683151243,1.9202336072921755,2.8001775262964657e-06,1.3522844314575195,0.0,0.0,0.0,41.75661087036133,31.0,52.16449737548828,-0.0,540.4656982421875,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931884765625,0.8849753141403198,0.2065818905830383,0.1852791458368301,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393310546875,0.907816767692566,0.2226078510284423,0.2100432217121124,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3932189941406,0.8904861807823181,0.2104347348213195,0.1467420309782028,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.8565301895141602,0.1875566691160202,0.1770010441541671,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39312744140625,0.8702477216720581,0.1964882612228393,0.8808271288871765,290.39361572265625,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4605407714844,290.39617919921875,1.0,0.3452577888965606,1.0,1.0,0.0,1.0,-1.9202364683151243,1.9202336072921755,2.8001775262964657e-06,1.3522844314575195,0.0,0.0,0.0,41.75661087036133,31.0,52.16449737548828,-0.0,540.4656982421875,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4308776855469,0.9772940278053284,0.2115241885185241,0.1893581598997116,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.43096923828125,0.9963973164558412,0.2283878922462463,0.2139334678649902,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.430908203125,0.9828516244888306,0.2156706750392913,0.1501154005527496,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.43072509765625,0.9470410943031312,0.1931138932704925,0.1818708479404449,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4308166503906,0.9612947106361388,0.200991541147232,0.8992164731025696,290.4313049316406,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4734802246094,290.4338073730469,1.0,0.3436322808265686,1.0,1.0,0.0,1.0,-1.961344003677368,1.9613410234451287,2.919169446613523e-06,1.3821302652359009,0.0,0.0,0.0,34.243778228759766,51.0,52.18135833740234,-0.0,544.9491577148438,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4308776855469,0.9772940278053284,0.2115241885185241,0.1893581598997116,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.43096923828125,0.9963973164558412,0.2283878922462463,0.2139334678649902,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.430908203125,0.9828516244888306,0.2156706750392913,0.1501154005527496,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.43072509765625,0.9470410943031312,0.1931138932704925,0.1818708479404449,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4308166503906,0.9612947106361388,0.200991541147232,0.8992164731025696,290.4313049316406,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4734802246094,290.4338073730469,1.0,0.3436322808265686,1.0,1.0,0.0,1.0,-1.961344003677368,1.9613410234451287,2.919169446613523e-06,1.3821302652359009,0.0,0.0,0.0,34.243778228759766,51.0,52.18135833740234,-0.0,544.9491577148438,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4497375488281,0.9797104597091676,0.2140341997146606,0.1915996372699737,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4497985839844,0.987095057964325,0.2317997813224792,0.2071092575788498,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44976806640625,0.9852824807167052,0.2183370888233184,0.1519649028778076,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496154785156,0.9508838653564452,0.1959471851587295,0.184531569480896,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496765136719,0.9638538360595704,0.2032942324876785,0.9094634056091307,290.4501342773437,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.4815979003906,290.4525756835937,1.0,0.3463887274265289,1.0,1.0,0.0,1.0,-1.974000096321106,1.9739972352981567,2.956270009235596e-06,1.391245722770691,0.0,0.0,0.0,34.59969711303711,51.0,52.04524993896485,-0.0,555.1575317382812,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.468017578125,0.978821337223053,0.216586023569107,0.1938824653625488,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46807861328125,0.9889390468597412,0.2353540062904358,0.2116549909114837,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4680480957031,0.984578251838684,0.2210545539855957,0.1538524478673935,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678955078125,0.9507943391799928,0.1988372206687927,0.1872487813234329,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46795654296875,0.9627400636672974,0.2056531310081482,0.9199732542037964,290.4684143066406,289.4635925292969,290.510009765625,288.9669494628906,290.50897216796875,297.4906005859375,290.4709167480469,1.0,0.3512833714485168,1.0,1.0,0.0,1.0,-2.0003373622894287,2.0003342628479004,3.0342000627570087e-06,1.4101310968399048,0.0,0.0,0.0,35.53908157348633,71.0,51.79591369628906,-0.0,577.733154296875,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057983398437,0.9365504384040833,0.2217556685209274,0.1986719518899917,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50592041015625,0.965563952922821,0.2412355542182922,0.2274802029132843,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5058288574219,0.9441362023353576,0.2265827804803848,0.1578205078840255,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.9079410433769226,0.2047269940376281,0.1929602324962616,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057373046875,0.9178940057754515,0.2104713171720504,0.9422813653945924,290.5062255859375,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.50164794921875,290.5086364746094,1.0,0.3660639822483063,1.0,1.0,0.0,1.0,-2.063504695892334,2.0635013580322266,3.226104809073149e-06,1.4557486772537231,0.0,0.0,0.0,41.52671813964844,91.0,52.21782302856445,-0.0,647.2940673828125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057983398437,0.9365504384040833,0.2217556685209274,0.1986719518899917,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50592041015625,0.965563952922821,0.2412355542182922,0.2274802029132843,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5058288574219,0.9441362023353576,0.2265827804803848,0.1578205078840255,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.9079410433769226,0.2047269940376281,0.1929602324962616,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057373046875,0.9178940057754515,0.2104713171720504,0.9422813653945924,290.5062255859375,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.50164794921875,290.5086364746094,1.0,0.3660639822483063,1.0,1.0,0.0,1.0,-2.063504695892334,2.0635013580322266,3.226104809073149e-06,1.4557486772537231,0.0,0.0,0.0,41.52671813964844,91.0,52.21782302856445,-0.0,647.2940673828125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.8676580190658569,0.2269577383995056,0.2037252783775329,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435485839844,0.8928027749061584,0.2470960170030594,0.2333486527204513,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.54345703125,0.8741747736930847,0.2321806102991104,0.1620196104049682,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5433349609375,0.8465889096260071,0.2107064127922058,0.1990038752555847,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5433654785156,0.8529172539710999,0.2153593301773071,0.966081440448761,290.5438232421875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823669433594,297.5110168457031,290.54620361328125,1.0,0.3844685852527618,1.0,1.0,0.0,1.0,-2.117497682571411,2.117494344711304,3.3950084343814524e-06,1.4945801496505735,0.0,0.0,0.0,53.55371475219727,111.0,52.1753044128418,-0.0,734.93505859375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.8676580190658569,0.2269577383995056,0.2037252783775329,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435485839844,0.8928027749061584,0.2470960170030594,0.2333486527204513,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.54345703125,0.8741747736930847,0.2321806102991104,0.1620196104049682,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5433349609375,0.8465889096260071,0.2107064127922058,0.1990038752555847,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5433654785156,0.8529172539710999,0.2153593301773071,0.966081440448761,290.5438232421875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823669433594,297.5110168457031,290.54620361328125,1.0,0.3844685852527618,1.0,1.0,0.0,1.0,-2.117497682571411,2.117494344711304,3.3950084343814524e-06,1.4945801496505735,0.0,0.0,0.0,53.55371475219727,111.0,52.1753044128418,-0.0,734.93505859375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810546875,0.8209846615791321,0.2322096079587936,0.2089369148015976,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5811462402344,0.8431613445281982,0.2532228231430053,0.2396155595779419,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810852050781,0.8270077705383301,0.2378631234169006,0.1663665622472763,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809631347656,0.8025788068771362,0.2167882770299911,0.2052649855613708,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809936523437,0.8073696494102478,0.2203336060047149,0.9908379912376404,290.5814208984375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.52081298828125,290.5837707519531,1.0,0.4051845669746399,1.0,1.0,0.0,1.0,-2.173748731613159,2.1737451553344727,3.575845084924368e-06,1.534952163696289,0.0,0.0,0.0,68.74490356445312,99.0,52.15347290039063,-0.0,840.7125244140625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810546875,0.8209846615791321,0.2322096079587936,0.2089369148015976,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5811462402344,0.8431613445281982,0.2532228231430053,0.2396155595779419,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810852050781,0.8270077705383301,0.2378631234169006,0.1663665622472763,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809631347656,0.8025788068771362,0.2167882770299911,0.2052649855613708,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809936523437,0.8073696494102478,0.2203336060047149,0.9908379912376404,290.5814208984375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.52081298828125,290.5837707519531,1.0,0.4051845669746399,1.0,1.0,0.0,1.0,-2.173748731613159,2.1737451553344727,3.575845084924368e-06,1.534952163696289,0.0,0.0,0.0,68.74490356445312,99.0,52.15347290039063,-0.0,840.7125244140625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6187438964844,0.8129642009735107,0.237540602684021,0.2138680070638656,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6188659667969,0.8354651927947998,0.2595472037792206,0.2457194924354553,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6187744140625,0.8193942308425903,0.2436503469944,0.1705155223608017,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.61865234375,0.795603334903717,0.2229870408773422,0.2112713307142257,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6186828613281,0.7988978624343872,0.2254104614257812,1.0143218040466309,290.6191101074219,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5307922363281,290.62139892578125,1.0,0.4165462255477905,1.0,1.0,0.0,1.0,-2.2274019718170166,2.22739839553833,3.75303329747112e-06,1.573431372642517,0.0,0.0,0.0,74.89168548583984,87.0,52.156497955322266,-0.0,914.871337890625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6187438964844,0.8129642009735107,0.237540602684021,0.2138680070638656,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6188659667969,0.8354651927947998,0.2595472037792206,0.2457194924354553,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6187744140625,0.8193942308425903,0.2436503469944,0.1705155223608017,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.61865234375,0.795603334903717,0.2229870408773422,0.2112713307142257,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6186828613281,0.7988978624343872,0.2254104614257812,1.0143218040466309,290.6191101074219,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5307922363281,290.62139892578125,1.0,0.4165462255477905,1.0,1.0,0.0,1.0,-2.2274019718170166,2.22739839553833,3.75303329747112e-06,1.573431372642517,0.0,0.0,0.0,74.89168548583984,87.0,52.156497955322266,-0.0,914.871337890625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6375427246094,0.8168366551399231,0.2402591705322265,0.2162717133760452,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376647949219,0.8396373391151428,0.2627873718738556,0.248733788728714,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6375732421875,0.8233819007873535,0.2466026991605758,0.1725462824106216,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.637451171875,0.8004062175750732,0.2261478751897812,0.2142180949449539,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6374816894531,0.8029929399490356,0.2280054986476898,1.0257738828659058,290.6379089355469,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5359802246094,290.6401672363281,1.0,0.4200942814350128,1.0,1.0,0.0,1.0,-2.2536404132843018,2.253636598587036,3.841312718577683e-06,1.5922118425369265,0.0,0.0,0.0,75.18541717529297,87.0,52.12426376342773,-0.0,941.9353637695312,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65631103515625,0.8243645429611206,0.2430163323879242,0.21865876019001,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.8477616310119629,0.266078770160675,0.2517435848712921,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.8310793042182922,0.2495975494384765,0.1745667159557342,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65625,0.8091320395469666,0.2293531745672226,0.2171526402235031,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.65625,0.810957133769989,0.2306422144174575,1.037155270576477,290.6566772460937,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5412902832031,290.6589050292969,1.0,0.4225986003875732,1.0,1.0,0.0,1.0,-2.2797417640686035,2.279737710952759,3.9302003642660566e-06,1.6108765602111816,0.0,0.0,0.0,74.14640808105469,75.0,52.089725494384766,-0.0,964.2434692382812,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938171386719,0.8502106070518494,0.2486470639705658,0.2234219014644622,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69390869140625,0.876329779624939,0.2728111743927002,0.2577841281890869,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69384765625,0.8578304648399353,0.255717009305954,0.1786078065633773,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937561035156,0.8359186053276062,0.2359005510807037,0.2230282127857208,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937561035156,0.8364042639732361,0.23604516685009,1.0599156618118286,290.6941833496094,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5521850585937,290.69635009765625,1.0,0.4253738522529602,1.0,1.0,0.0,1.0,-2.33196234703064,2.331958293914795,4.111238922632765e-06,1.6481703519821167,0.0,0.0,0.0,69.03975677490234,63.0,52.02446746826172,-0.0,998.1773071289062,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938171386719,0.8502106070518494,0.2486470639705658,0.2234219014644622,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69390869140625,0.876329779624939,0.2728111743927002,0.2577841281890869,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69384765625,0.8578304648399353,0.255717009305954,0.1786078065633773,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937561035156,0.8359186053276062,0.2359005510807037,0.2230282127857208,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937561035156,0.8364042639732361,0.23604516685009,1.0599156618118286,290.6941833496094,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5521850585937,290.69635009765625,1.0,0.4253738522529602,1.0,1.0,0.0,1.0,-2.33196234703064,2.331958293914795,4.111238922632765e-06,1.6481703519821167,0.0,0.0,0.0,69.03975677490234,63.0,52.02446746826172,-0.0,998.1773071289062,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73126220703125,0.8968625664710999,0.2544293701648712,0.2282117456197738,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9283998608589172,0.2797369062900543,0.2638923525810241,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7312927246094,0.905838906764984,0.2620090246200561,0.1826834976673126,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.731201171875,0.8821072578430176,0.2426314949989318,0.2289605289697647,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.731201171875,0.8812252879142761,0.2416232824325561,1.0829074382781982,290.7315979003906,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5634155273437,290.7337341308594,1.0,0.4262207746505737,1.0,1.0,0.0,1.0,-2.384686231613159,2.384681940078736,4.298350631870562e-06,1.685762882232666,0.0,0.0,0.0,61.05498504638672,51.0,51.97077941894531,-0.0,1022.2386474609376,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73126220703125,0.8968625664710999,0.2544293701648712,0.2282117456197738,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9283998608589172,0.2797369062900543,0.2638923525810241,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7312927246094,0.905838906764984,0.2620090246200561,0.1826834976673126,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.731201171875,0.8821072578430176,0.2426314949989318,0.2289605289697647,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.731201171875,0.8812252879142761,0.2416232824325561,1.0829074382781982,290.7315979003906,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5634155273437,290.7337341308594,1.0,0.4262207746505737,1.0,1.0,0.0,1.0,-2.384686231613159,2.384681940078736,4.298350631870562e-06,1.685762882232666,0.0,0.0,0.0,61.05498504638672,51.0,51.97077941894531,-0.0,1022.2386474609376,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689819335937,0.9782187938690186,0.2603456676006317,0.2330878674983978,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690734863281,0.9990000128746032,0.28687384724617,0.2660918831825256,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690124511719,0.9868074059486388,0.2684591710567474,0.186842456459999,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689208984375,0.964677095413208,0.2495329529047012,0.2350168973207473,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688903808594,0.9622007012367249,0.2473646402359008,1.1064555644989014,290.76934814453125,289.099853515625,290.8033447265625,289.14666748046875,290.802490234375,297.5747985839844,290.771484375,1.0,0.42585289478302,1.0,1.0,0.0,1.0,-2.43383264541626,2.433828115463257,4.477391939872177e-06,1.721173644065857,0.0,0.0,0.0,51.91694641113281,71.0,52.207061767578125,-0.0,1038.354736328125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689819335937,0.9782187938690186,0.2603456676006317,0.2330878674983978,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690734863281,0.9990000128746032,0.28687384724617,0.2660918831825256,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690124511719,0.9868074059486388,0.2684591710567474,0.186842456459999,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689208984375,0.964677095413208,0.2495329529047012,0.2350168973207473,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688903808594,0.9622007012367249,0.2473646402359008,1.1064555644989014,290.76934814453125,289.099853515625,290.8033447265625,289.14666748046875,290.802490234375,297.5747985839844,290.771484375,1.0,0.42585289478302,1.0,1.0,0.0,1.0,-2.43383264541626,2.433828115463257,4.477391939872177e-06,1.721173644065857,0.0,0.0,0.0,51.91694641113281,71.0,52.207061767578125,-0.0,1038.354736328125,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79229736328125,0.9863013625144958,0.2641249299049377,0.2364340722560882,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923583984375,0.9990000128746032,0.2921458780765533,0.2620757520198822,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923278808594,0.994445025920868,0.2725920081138611,0.1896864026784896,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.792236328125,0.974617600440979,0.2539584338665008,0.2391424179077148,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.792236328125,0.9714327454566956,0.2510559558868408,1.1227424144744873,290.7926330566406,289.0711669921875,290.82647705078125,289.1584777832031,290.8256530761719,297.5843200683594,290.7946472167969,1.0,0.4305924773216247,1.0,1.0,0.0,1.0,-2.460867404937744,2.460862874984741,4.576369974529371e-06,1.739980936050415,0.0,0.0,0.0,52.10344314575195,71.0,51.76504135131836,-0.0,1069.34912109375,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058166503906,0.985653042793274,0.2663532495498657,0.2384329885244369,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058776855469,0.9990000128746032,0.2952931821346283,0.2651555836200714,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80584716796875,0.9939813613891602,0.2750347852706909,0.1913871616125106,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.974461793899536,0.2565758228302002,0.2416089922189712,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.970777690410614,0.2532458305358886,1.1325294971466064,290.8061218261719,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.5902709960937,290.8081970214844,1.0,0.4348008036613464,1.0,1.0,0.0,1.0,-2.483718156814575,2.4837136268615723,4.661370894609718e-06,1.756134867668152,0.0,0.0,0.0,53.124942779541016,91.0,51.64725875854492,-0.0,1099.6705322265625,1.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.979127824306488,0.2679884135723114,0.2410228997468948,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34039306640625,0.9990000128746032,0.2982980012893677,0.2746692299842834,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.34979248046875,0.9882442951202391,0.277243971824646,0.1936321854591369,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36529541015625,0.9681687951087952,0.259246289730072,0.2449033409357071,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3685913085937,0.9636338949203492,0.2553443908691406,1.1455689668655396,289.29315185546875,289.0316772460937,290.8583374023437,289.1740417480469,290.8575439453125,297.58843994140625,288.9893798828125,1.0,0.4419988989830017,1.0,1.0,0.0,1.0,-2.5205678939819336,2.520563125610352,4.800301667273743e-06,1.782253980636597,0.9487977027893066,0.9487977027893066,0.0,55.45494079589844,91.0,9495.78125,-0.0,1152.6060791015625,1.0,283.1968688964844,290.0726318359375,290.75787353515625,291.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,1574.2796630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7951858639717102,0.7951931357383728,6.928224394187056e-08,4.210951328277588,4.210940837860107,1.0239053153782152e-05,0.0,0.0,-0.0,4378.1513671875,0.0,16.61776351928711,1886.458984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387360,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7168273925781,0.9166998863220216,0.2622958123683929,0.2392436265945434,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.711669921875,0.9564090371131896,0.2950768768787384,0.2816417813301086,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71502685546875,0.930091679096222,0.2734571993350982,0.1931661516427993,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7182006835937,0.9075327515602112,0.2569465041160583,0.245254173874855,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71905517578125,0.9023603796958924,0.2524493336677551,1.1446751356124878,287.7025756835937,289.0089416503906,290.8766784667969,289.1826171875,290.8758544921875,297.5265197753906,287.6333923339844,1.0,0.4489509761333465,1.0,1.0,0.0,1.0,-2.525702476501465,2.525697708129883,4.821616130357143e-06,1.786894679069519,0.9230331182479858,0.9230331182479858,0.0,64.11083984375,111.0,13668.224609375,-0.0,1195.9112548828125,1.0,283.1808166503906,287.1338195800781,291.85113525390625,292.5225524902344,293.1499938964844,293.1499938964844,283.1499938964844,2278.88916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0007460242486558,1.0,0.0,0.0,0.9476218819618224,0.9476237297058104,6.10107022680495e-08,4.264362812042236,4.264353275299072,9.799247891351117e-06,0.0,0.0,-0.0,4322.57177734375,0.0,26.662792205810547,1895.22412109375,0.0,0.0,0.2456980496644973,1.0,0.0,3.0,1.0,0.0
12387420,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8726806640625,0.8090474605560303,0.2508151829242706,0.2296063154935836,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704528808594,0.8430735468864441,0.287450224161148,0.2755536437034607,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87176513671875,0.8224733471870422,0.2649948894977569,0.1880285292863845,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8079348802566528,0.2508882284164428,0.2407894283533096,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731689453125,0.8018347024917603,0.244837999343872,1.117063045501709,286.8671569824219,288.9634704589844,290.913330078125,289.1988525390625,290.9125061035156,297.4032287597656,286.8397827148437,1.0,0.4591826200485229,1.0,1.0,0.0,1.0,-2.462120771408081,2.462116241455078,4.582704150379868e-06,1.7418442964553833,0.8889294862747192,0.8889294862747192,0.0,89.80873107910156,99.0,17709.0625,-0.0,1228.9176025390625,1.0,283.1592102050781,286.2122497558594,293.6264343261719,294.4216613769531,293.1499938964844,293.1499938964844,283.1499938964844,5647.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865869104862213,1.0,0.0,0.0,1.434675693511963,1.434679388999939,1.3734332071635438e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,4867.2763671875,0.0,93.35547637939452,1895.4368896484373,0.0,55.79572677612305,0.359770655632019,1.0,0.0,3.0,1.0,0.0
12387480,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8726806640625,0.8090474605560303,0.2508151829242706,0.2296063154935836,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704528808594,0.8430735468864441,0.287450224161148,0.2755536437034607,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87176513671875,0.8224733471870422,0.2649948894977569,0.1880285292863845,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8079348802566528,0.2508882284164428,0.2407894283533096,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731689453125,0.8018347024917603,0.244837999343872,1.117063045501709,286.8671569824219,288.9634704589844,290.913330078125,289.1988525390625,290.9125061035156,297.4032287597656,286.8397827148437,1.0,0.4591826200485229,1.0,1.0,0.0,1.0,-2.462120771408081,2.462116241455078,4.582704150379868e-06,1.7418442964553833,0.8889294862747192,0.8889294862747192,0.0,89.80873107910156,99.0,17709.0625,-0.0,1228.9176025390625,1.0,283.1592102050781,286.2122497558594,293.6264343261719,294.4216613769531,293.1499938964844,293.1499938964844,283.1499938964844,5647.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865869104862213,1.0,0.0,0.0,1.434675693511963,1.434679388999939,1.3734332071635438e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,4867.2763671875,0.0,93.35547637939452,1895.4368896484373,0.0,55.79572677612305,0.359770655632019,1.0,0.0,3.0,1.0,0.0
12387540,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48583984375,0.7767019867897034,0.2441030889749527,0.2229721546173095,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48455810546875,0.8151616454124451,0.2826888859272003,0.2707864642143249,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852600097656,0.792675256729126,0.2596547603607178,0.1840614229440689,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857482910156,0.779066801071167,0.2469039410352707,0.2369091212749481,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48602294921875,0.7712494134902954,0.2390754371881485,1.090832233428955,286.4828491210937,288.9179992675781,290.95001220703125,289.2138671875,290.9491577148437,297.320068359375,286.4684143066406,1.0,0.4583441019058227,1.0,1.0,0.0,1.0,-2.407477140426636,2.407472610473633,4.381970029498916e-06,1.7028210163116455,0.8539459705352783,0.8539459705352783,0.0,99.4105987548828,87.0,19416.9296875,-0.0,1204.362060546875,1.0,283.15185546875,285.8574523925781,293.477294921875,294.9467468261719,293.1499938964844,293.1499938964844,283.1499938964844,9149.9814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584529638290405,1.0,0.0,0.0,1.7421200275421145,1.7421257495880127,2.02511444058473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.28759765625,0.0,170.0914306640625,1895.4371337890625,0.0,722.7442016601562,0.4387703537940979,1.0,0.0,3.0,1.0,0.0
12387600,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48583984375,0.7767019867897034,0.2441030889749527,0.2229721546173095,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48455810546875,0.8151616454124451,0.2826888859272003,0.2707864642143249,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852600097656,0.792675256729126,0.2596547603607178,0.1840614229440689,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857482910156,0.779066801071167,0.2469039410352707,0.2369091212749481,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48602294921875,0.7712494134902954,0.2390754371881485,1.090832233428955,286.4828491210937,288.9179992675781,290.95001220703125,289.2138671875,290.9491577148437,297.320068359375,286.4684143066406,1.0,0.4583441019058227,1.0,1.0,0.0,1.0,-2.407477140426636,2.407472610473633,4.381970029498916e-06,1.7028210163116455,0.8539459705352783,0.8539459705352783,0.0,99.4105987548828,87.0,19416.9296875,-0.0,1204.362060546875,1.0,283.15185546875,285.8574523925781,293.477294921875,294.9467468261719,293.1499938964844,293.1499938964844,283.1499938964844,9149.9814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584529638290405,1.0,0.0,0.0,1.7421200275421145,1.7421257495880127,2.02511444058473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.28759765625,0.0,170.0914306640625,1895.4371337890625,0.0,722.7442016601562,0.4387703537940979,1.0,0.0,3.0,1.0,0.0
12387660,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27978515625,0.7724303603172302,0.2404217272996902,0.2191276997327804,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27911376953125,0.8127305507659912,0.2801946401596069,0.2679841518402099,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27947998046875,0.7894137501716614,0.2567146718502044,0.1816630214452743,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.7766910791397095,0.2447822839021682,0.2345322966575622,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799072265625,0.766957700252533,0.2352064102888107,1.071657419204712,286.2782897949219,288.8719482421875,290.98712158203125,289.2280578613281,290.9862670898437,297.2698974609375,286.27105712890625,1.0,0.4525410532951355,1.0,1.0,0.0,1.0,-2.3707141876220703,2.3707098960876465,4.249519861332374e-06,1.676517367362976,0.8181472420692444,0.8181472420692444,0.0,98.29205322265624,75.0,20238.9921875,-0.0,1157.61767578125,1.0,283.1502990722656,285.6696472167969,292.7820739746094,294.36004638671875,293.1499938964844,293.1499938964844,283.1499938964844,12647.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682878136634827,1.0,0.0,0.0,1.933875560760498,1.933882713317871,2.495459057172411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.85888671875,0.0,238.1065216064453,1895.4371337890625,0.0,1370.0419921875,0.4880186915397644,1.0,0.0,3.0,1.0,0.0
