time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387720,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27978515625,0.7724303603172302,0.2404217272996902,0.2191276997327804,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27911376953125,0.8127305507659912,0.2801946401596069,0.2679841518402099,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27947998046875,0.7894137501716614,0.2567146718502044,0.1816630214452743,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.7766910791397095,0.2447822839021682,0.2345322966575622,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799072265625,0.766957700252533,0.2352064102888107,1.071657419204712,286.2782897949219,288.8719482421875,290.98712158203125,289.2280578613281,290.9862670898437,297.2698974609375,286.27105712890625,1.0,0.4525410532951355,1.0,1.0,0.0,1.0,-2.3707141876220703,2.3707098960876465,4.249519861332374e-06,1.676517367362976,0.8181472420692444,0.8181472420692444,0.0,98.29205322265624,75.0,20238.9921875,-0.0,1157.61767578125,1.0,283.1502990722656,285.6696472167969,292.7820739746094,294.36004638671875,293.1499938964844,293.1499938964844,283.1499938964844,12647.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682878136634827,1.0,0.0,0.0,1.933875560760498,1.933882713317871,2.495459057172411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.85888671875,0.0,238.1065216064453,1895.4371337890625,0.0,1370.0419921875,0.4880186915397644,1.0,0.0,3.0,1.0,0.0
12387780,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.7817772626876831,0.2383975833654403,0.2167562693357467,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.8231935501098633,0.2791248261928558,0.266426146030426,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899719238281,0.7998740077018738,0.2552416622638702,0.1802263855934143,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.7875072360038757,0.243891641497612,0.233178898692131,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.775585949420929,0.2326660454273224,1.0577374696731567,286.1895751953125,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.24005126953125,286.1872253417969,1.0,0.4442246556282043,1.0,1.0,0.0,1.0,-2.3459150791168213,2.345911026000977,4.161357992416015e-06,1.6587508916854858,0.7826305031776428,0.7826305031776428,0.0,91.7196807861328,63.0,20513.0859375,-0.0,1103.5361328125,1.0,283.1500549316406,285.58941650390625,292.3441467285156,293.85040283203125,293.1499938964844,293.1499938964844,283.1499938964844,15678.9208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830936074256897,1.0,0.0,0.0,2.014204740524292,2.014212846755981,2.7070768737758044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.9970703125,0.0,277.1161193847656,1895.4371337890625,0.0,1479.97119140625,0.5111558437347412,1.0,0.0,3.0,1.0,0.0
12387840,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.7817772626876831,0.2383975833654403,0.2167562693357467,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.8231935501098633,0.2791248261928558,0.266426146030426,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899719238281,0.7998740077018738,0.2552416622638702,0.1802263855934143,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.7875072360038757,0.243891641497612,0.233178898692131,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.775585949420929,0.2326660454273224,1.0577374696731567,286.1895751953125,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.24005126953125,286.1872253417969,1.0,0.4442246556282043,1.0,1.0,0.0,1.0,-2.3459150791168213,2.345911026000977,4.161357992416015e-06,1.6587508916854858,0.7826305031776428,0.7826305031776428,0.0,91.7196807861328,63.0,20513.0859375,-0.0,1103.5361328125,1.0,283.1500549316406,285.58941650390625,292.3441467285156,293.85040283203125,293.1499938964844,293.1499938964844,283.1499938964844,15678.9208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830936074256897,1.0,0.0,0.0,2.014204740524292,2.014212846755981,2.7070768737758044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.9970703125,0.0,277.1161193847656,1895.4371337890625,0.0,1479.97119140625,0.5111558437347412,1.0,0.0,3.0,1.0,0.0
12387900,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766357421875,0.7906079888343811,0.2378399223089218,0.2159677296876907,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17657470703125,0.8321824073791504,0.2790145576000213,0.2660249471664428,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766052246094,0.8091806769371033,0.2549314796924591,0.1797909140586853,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766357421875,0.7970151305198669,0.2438319772481918,0.2328357845544815,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766357421875,0.7839564085006714,0.2318188101053238,1.0525298118591309,286.176513671875,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2308044433594,286.1760559082031,1.0,0.4395920634269714,1.0,1.0,0.0,1.0,-2.3372926712036133,2.337288379669189,4.130917659495026e-06,1.6525628566741943,0.7652367353439331,0.7652367353439331,0.0,87.2023696899414,63.0,20512.91015625,-0.0,1076.0908203125,1.0,283.1500244140625,285.57843017578125,292.2398376464844,293.7069091796875,293.1499938964844,293.1499938964844,283.1499938964844,16948.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761592626571655,1.0,0.0,0.0,2.0195014476776123,2.019509792327881,2.721332919009001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.04736328125,0.0,284.2203063964844,1895.4371337890625,0.0,1427.927001953125,0.5145953893661499,1.0,0.0,3.0,1.0,0.0
12387960,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798400878906,0.8021805286407471,0.237523466348648,0.2153922319412231,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.179931640625,0.8438441753387451,0.2791378796100616,0.2658371925354004,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17987060546875,0.8205295205116272,0.2548523843288421,0.1795122027397155,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798400878906,0.8091602921485901,0.2439895570278167,0.2326879501342773,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798095703125,0.7950687408447266,0.2312110960483551,1.0483534336090088,286.1800537109375,288.7763366699219,291.0642395019531,289.25543212890625,291.0633239746094,297.2245483398437,286.1811828613281,1.0,0.4347985088825226,1.0,1.0,0.0,1.0,-2.330843925476074,2.330839872360229,4.108218945475528e-06,1.6479277610778809,0.7481991648674011,0.7481991648674011,0.0,82.1455307006836,51.0,20443.52734375,-0.0,1049.0262451171875,1.0,283.1499938964844,285.5828552246094,292.18817138671875,293.62237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18034.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661743521690369,1.0,0.0,0.0,2.005847454071045,2.0058560371398926,2.684659534679668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.14697265625,0.0,283.8992919921875,1895.4371337890625,0.0,1354.7222900390625,0.5136335492134094,1.0,0.0,3.0,1.0,0.0
12388020,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.8326267600059509,0.2374828904867172,0.2147692590951919,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.8777541518211365,0.2799682915210724,0.2660044133663177,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.8515794277191162,0.2552663087844848,0.1793487519025802,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.8403132557868958,0.2448545098304748,0.2328984290361404,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.8252848386764526,0.2306021600961685,1.0426737070083618,286.2272644042969,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2188415527344,286.23095703125,1.0,0.4250154495239258,1.0,1.0,0.0,1.0,-2.323525667190552,2.323521614074707,4.082501618540846e-06,1.642643928527832,0.7154656648635864,0.7154656648635864,0.0,70.96166229248047,39.0,20142.42578125,-0.0,996.9329223632812,1.0,283.1499938964844,285.6285095214844,292.1750793457031,293.5614013671875,293.1499938964844,293.1499938964844,283.1499938964844,19652.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460825800895691,1.0,0.0,0.0,1.934970140457153,1.934978604316712,2.498284743523982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.82568359375,0.0,266.2387084960937,1895.4371337890625,0.0,1214.0240478515625,0.5016114711761475,1.0,0.0,3.0,1.0,0.0
12388080,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.8326267600059509,0.2374828904867172,0.2147692590951919,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.8777541518211365,0.2799682915210724,0.2660044133663177,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.8515794277191162,0.2552663087844848,0.1793487519025802,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.8403132557868958,0.2448545098304748,0.2328984290361404,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.8252848386764526,0.2306021600961685,1.0426737070083618,286.2272644042969,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2188415527344,286.23095703125,1.0,0.4250154495239258,1.0,1.0,0.0,1.0,-2.323525667190552,2.323521614074707,4.082501618540846e-06,1.642643928527832,0.7154656648635864,0.7154656648635864,0.0,70.96166229248047,39.0,20142.42578125,-0.0,996.9329223632812,1.0,283.1499938964844,285.6285095214844,292.1750793457031,293.5614013671875,293.1499938964844,293.1499938964844,283.1499938964844,19652.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460825800895691,1.0,0.0,0.0,1.934970140457153,1.934978604316712,2.498284743523982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.82568359375,0.0,266.2387084960937,1895.4371337890625,0.0,1214.0240478515625,0.5016114711761475,1.0,0.0,3.0,1.0,0.0
12388140,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.8810272216796875,0.2380727678537368,0.2147143483161926,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145751953125,0.9355634450912476,0.2814265787601471,0.2667647004127502,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.9032976031303406,0.2562922239303589,0.1796124875545501,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.8909993767738342,0.2463154941797256,0.2336691468954086,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.8718618154525757,0.2306488901376724,1.0399408340454102,286.3151550292969,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2198791503906,286.3206787109375,1.0,0.4152665734291076,1.0,1.0,0.0,1.0,-2.322328567504883,2.322324514389038,4.078231086168671e-06,1.6417350769042969,0.6848785877227783,0.6848785877227783,0.0,58.93784713745117,27.0,19682.765625,-0.0,948.108642578125,1.0,283.1499938964844,285.7106628417969,292.2062072753906,293.55828857421875,293.1499938964844,293.1499938964844,283.1499938964844,20588.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63071608543396,1.0,0.0,0.0,1.8267120122909544,1.8267199993133545,2.226555579909473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.86376953125,0.0,235.51548767089844,1895.4371337890625,0.0,1112.8138427734375,0.4809135496616363,1.0,0.0,3.0,1.0,0.0
12388200,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.8810272216796875,0.2380727678537368,0.2147143483161926,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145751953125,0.9355634450912476,0.2814265787601471,0.2667647004127502,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.9032976031303406,0.2562922239303589,0.1796124875545501,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.8909993767738342,0.2463154941797256,0.2336691468954086,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.8718618154525757,0.2306488901376724,1.0399408340454102,286.3151550292969,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2198791503906,286.3206787109375,1.0,0.4152665734291076,1.0,1.0,0.0,1.0,-2.322328567504883,2.322324514389038,4.078231086168671e-06,1.6417350769042969,0.6848785877227783,0.6848785877227783,0.0,58.93784713745117,27.0,19682.765625,-0.0,948.108642578125,1.0,283.1499938964844,285.7106628417969,292.2062072753906,293.55828857421875,293.1499938964844,293.1499938964844,283.1499938964844,20588.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63071608543396,1.0,0.0,0.0,1.8267120122909544,1.8267199993133545,2.226555579909473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.86376953125,0.0,235.51548767089844,1895.4371337890625,0.0,1112.8138427734375,0.4809135496616363,1.0,0.0,3.0,1.0,0.0
12388260,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278259277344,0.9608306884765624,0.2391315102577209,0.2151671648025512,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283447265625,0.9990007877349854,0.283566802740097,0.2589523494243622,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281005859375,0.9837680459022522,0.2577749490737915,0.1802612394094467,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.427978515625,0.972513735294342,0.2482233792543411,0.2349507510662078,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4277038574219,0.9494985938072203,0.2311862558126449,1.0398447513580322,286.4289855957031,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2257995605469,286.4342346191406,1.0,0.4053176641464233,1.0,1.0,0.0,1.0,-2.315697193145752,2.3156931400299072,4.055599674757104e-06,1.6373099088668823,0.6567124724388123,0.6567124724388123,0.0,47.92502975463867,47.0,19088.546875,-0.0,897.8765869140625,1.0,283.1499938964844,285.81475830078125,292.236572265625,293.5574035644531,293.1499938964844,293.1499938964844,283.1499938964844,20975.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619188666343689,1.0,0.0,0.0,1.70199453830719,1.7020020484924316,1.9329014833147085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.23974609375,0.0,201.31837463378903,1895.4371337890625,0.0,1040.7904052734375,0.4563270509243011,1.0,0.0,3.0,1.0,0.0
12388320,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278259277344,0.9608306884765624,0.2391315102577209,0.2151671648025512,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283447265625,0.9990007877349854,0.283566802740097,0.2589523494243622,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281005859375,0.9837680459022522,0.2577749490737915,0.1802612394094467,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.427978515625,0.972513735294342,0.2482233792543411,0.2349507510662078,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4277038574219,0.9494985938072203,0.2311862558126449,1.0398447513580322,286.4289855957031,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2257995605469,286.4342346191406,1.0,0.4053176641464233,1.0,1.0,0.0,1.0,-2.315697193145752,2.3156931400299072,4.055599674757104e-06,1.6373099088668823,0.6567124724388123,0.6567124724388123,0.0,47.92502975463867,47.0,19088.546875,-0.0,897.8765869140625,1.0,283.1499938964844,285.81475830078125,292.236572265625,293.5574035644531,293.1499938964844,293.1499938964844,283.1499938964844,20975.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619188666343689,1.0,0.0,0.0,1.70199453830719,1.7020020484924316,1.9329014833147085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.23974609375,0.0,201.31837463378903,1895.4371337890625,0.0,1040.7904052734375,0.4563270509243011,1.0,0.0,3.0,1.0,0.0
12388380,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54638671875,0.9708939790725708,0.2404581159353256,0.2162582129240036,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5468444824219,0.9981973171234132,0.2886175215244293,0.2513549625873565,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467529296875,0.9924797415733336,0.2595389485359192,0.1814107745885849,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.9827183485031128,0.2504172921180725,0.2369111031293869,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462341308594,0.959537386894226,0.2320562005043029,1.0431652069091797,286.5478515625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2455749511719,286.555419921875,1.0,0.4055488407611847,1.0,1.0,0.0,1.0,-2.315587043762207,2.3155829906463623,4.0544377952755895e-06,1.6367480754852295,0.6308395266532898,0.6308395266532898,0.0,46.98937225341797,67.0,18438.28125,-0.0,894.0816040039062,1.0,283.1499938964844,285.9250183105469,292.253173828125,293.537841796875,293.1499938964844,293.1499938964844,283.1499938964844,20994.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608387291431427,1.0,0.0,0.0,1.57518470287323,1.5751917362213137,1.6556036541715002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.21630859375,0.0,169.36614990234375,1895.4371337890625,0.0,976.4998779296876,0.4311756491661072,1.0,0.0,3.0,1.0,0.0
12388440,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54638671875,0.9708939790725708,0.2404581159353256,0.2162582129240036,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5468444824219,0.9981973171234132,0.2886175215244293,0.2513549625873565,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467529296875,0.9924797415733336,0.2595389485359192,0.1814107745885849,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.9827183485031128,0.2504172921180725,0.2369111031293869,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462341308594,0.959537386894226,0.2320562005043029,1.0431652069091797,286.5478515625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2455749511719,286.555419921875,1.0,0.4055488407611847,1.0,1.0,0.0,1.0,-2.315587043762207,2.3155829906463623,4.0544377952755895e-06,1.6367480754852295,0.6308395266532898,0.6308395266532898,0.0,46.98937225341797,67.0,18438.28125,-0.0,894.0816040039062,1.0,283.1499938964844,285.9250183105469,292.253173828125,293.537841796875,293.1499938964844,293.1499938964844,283.1499938964844,20994.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608387291431427,1.0,0.0,0.0,1.57518470287323,1.5751917362213137,1.6556036541715002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.21630859375,0.0,169.36614990234375,1895.4371337890625,0.0,976.4998779296876,0.4311756491661072,1.0,0.0,3.0,1.0,0.0
12388500,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.9643091559410096,0.2412376552820205,0.2169495820999145,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.620849609375,0.9990079402923584,0.2907186448574066,0.2582936584949493,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206359863281,0.987209141254425,0.2605363726615906,0.1821010410785675,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6204528808594,0.9771913886070251,0.2516277134418487,0.2380479723215103,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.9522345662117004,0.2326186895370483,1.0456454753875732,286.62188720703125,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2538146972656,286.6302185058594,1.0,0.4087972939014435,1.0,1.0,0.0,1.0,-2.329909324645996,2.329905271530152,4.104245363123482e-06,1.6468313932418823,0.6190418601036072,0.6190418601036072,0.0,48.18244552612305,67.0,18156.919921875,-0.0,913.2218627929688,1.0,283.1499938964844,285.9896545410156,292.25897216796875,293.5260925292969,293.1499938964844,293.1499938964844,283.1499938964844,20897.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027570366859436,1.0,0.0,0.0,1.514633059501648,1.5146398544311523,1.5307642797779408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.06494140625,0.0,155.18948364257812,1895.4371337890625,0.0,944.2608032226562,0.4191554486751556,1.0,0.0,3.0,1.0,0.0
12388560,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.9509451389312744,0.2420983910560608,0.2177429795265197,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7011413574219,0.9990000128746032,0.2919339835643768,0.2706007957458496,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007141113281,0.976046860218048,0.2616102695465088,0.1828678399324417,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7005310058594,0.9653513431549072,0.2529109120368957,0.2392855882644653,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7000732421875,0.9379407167434692,0.2332545816898346,1.0486230850219729,286.7020568847656,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2577209472656,286.7108764648437,1.0,0.4138356447219848,1.0,1.0,0.0,1.0,-2.351616859436035,2.3516128063201904,4.180491032457212e-06,1.6621960401535034,0.6080284118652344,0.6080284118652344,0.0,50.35392761230469,87.0,17898.67578125,-0.0,944.1077880859376,1.0,283.1499938964844,286.057861328125,292.26519775390625,293.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,20752.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971032381057739,1.0,0.0,0.0,1.45726215839386,1.4572685956954956,1.4169964401844481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.3681640625,0.0,142.4213409423828,1895.4371337890625,0.0,912.7989501953124,0.407777339220047,1.0,0.0,3.0,1.0,0.0
12388620,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524780273437,0.8812801837921143,0.243915393948555,0.2197495549917221,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.9421218633651732,0.2930542230606079,0.2778036594390869,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.905106008052826,0.2638516426086426,0.1847226470708847,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526611328125,0.8951292037963867,0.2555654942989349,0.2421875447034835,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.852294921875,0.8699628710746765,0.2345998883247375,1.0565571784973145,286.8538818359375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2577819824219,286.8608703613281,1.0,0.4265311062335968,1.0,1.0,0.0,1.0,-2.377054452896118,2.3770501613616943,4.271097623131936e-06,1.6803855895996094,0.5880471467971802,0.5880471467971802,0.0,61.656009674072266,107.0,17340.080078125,-0.0,1016.8272705078124,1.0,283.1499938964844,286.18658447265625,292.2801208496094,293.49932861328125,293.1499938964844,293.1499938964844,283.1499938964844,20393.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861296057701111,1.0,0.0,0.0,1.3535561561584473,1.3535622358322144,1.2224919032632897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.75830078125,0.0,121.03514099121094,1895.4371337890625,0.0,854.48779296875,0.3873118162155151,1.0,0.0,3.0,1.0,0.0
12388680,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524780273437,0.8812801837921143,0.243915393948555,0.2197495549917221,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.9421218633651732,0.2930542230606079,0.2778036594390869,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.905106008052826,0.2638516426086426,0.1847226470708847,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526611328125,0.8951292037963867,0.2555654942989349,0.2421875447034835,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.852294921875,0.8699628710746765,0.2345998883247375,1.0565571784973145,286.8538818359375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2577819824219,286.8608703613281,1.0,0.4265311062335968,1.0,1.0,0.0,1.0,-2.377054452896118,2.3770501613616943,4.271097623131936e-06,1.6803855895996094,0.5880471467971802,0.5880471467971802,0.0,61.656009674072266,107.0,17340.080078125,-0.0,1016.8272705078124,1.0,283.1499938964844,286.18658447265625,292.2801208496094,293.49932861328125,293.1499938964844,293.1499938964844,283.1499938964844,20393.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861296057701111,1.0,0.0,0.0,1.3535561561584473,1.3535622358322144,1.2224919032632897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.75830078125,0.0,121.03514099121094,1895.4371337890625,0.0,854.48779296875,0.3873118162155151,1.0,0.0,3.0,1.0,0.0
12388740,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.8297039866447449,0.2457504719495773,0.2219289541244506,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891052246094,0.8799974918365479,0.2950707077980041,0.2800937294960022,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887084960937,0.8505304455757141,0.2661272585391998,0.1867210417985916,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98858642578125,0.8423673510551453,0.258260577917099,0.2452877610921859,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.8194983601570129,0.2359814643859863,1.0653918981552124,286.98974609375,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.2624206542969,286.9965515136719,1.0,0.4414295256137848,1.0,1.0,0.0,1.0,-2.400047063827514,2.400042772293091,4.353928943601204e-06,1.6968518495559692,0.5705127120018005,0.5705127120018005,0.0,76.70561981201172,110.0,16809.904296875,-0.0,1102.91162109375,1.0,283.1499938964844,286.30133056640625,292.2947082519531,293.4829406738281,293.1499938964844,293.1499938964844,283.1499938964844,20019.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753771066665649,1.0,0.0,0.0,1.2645747661590576,1.264580488204956,1.0670444083871189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.7314453125,0.0,104.45166015625,1895.4371337890625,0.0,800.7766723632812,0.3699670433998108,1.0,0.0,3.0,1.0,0.0
12388800,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.8297039866447449,0.2457504719495773,0.2219289541244506,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891052246094,0.8799974918365479,0.2950707077980041,0.2800937294960022,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887084960937,0.8505304455757141,0.2661272585391998,0.1867210417985916,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98858642578125,0.8423673510551453,0.258260577917099,0.2452877610921859,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.8194983601570129,0.2359814643859863,1.0653918981552124,286.98974609375,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.2624206542969,286.9965515136719,1.0,0.4414295256137848,1.0,1.0,0.0,1.0,-2.400047063827514,2.400042772293091,4.353928943601204e-06,1.6968518495559692,0.5705127120018005,0.5705127120018005,0.0,76.70561981201172,110.0,16809.904296875,-0.0,1102.91162109375,1.0,283.1499938964844,286.30133056640625,292.2947082519531,293.4829406738281,293.1499938964844,293.1499938964844,283.1499938964844,20019.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753771066665649,1.0,0.0,0.0,1.2645747661590576,1.264580488204956,1.0670444083871189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.7314453125,0.0,104.45166015625,1895.4371337890625,0.0,800.7766723632812,0.3699670433998108,1.0,0.0,3.0,1.0,0.0
12388860,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1131286621094,0.8048864006996155,0.2476043999195099,0.2239685952663421,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11376953125,0.8526835441589355,0.297554075717926,0.2827524542808532,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134338378906,0.8257299661636353,0.2684270143508911,0.1886170357465744,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133117675781,0.8184683322906494,0.2609797716140747,0.24825119972229,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129455566406,0.7935912609100342,0.2373903840780258,1.073589563369751,287.1143493652344,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.268798828125,287.12042236328125,1.0,0.4521685540676117,1.0,1.0,0.0,1.0,-2.4213755130767822,2.42137098312378,4.431345132616116e-06,1.71202290058136,0.5553621649742126,0.5553621649742126,0.0,87.61641693115234,98.0,16330.8994140625,-0.0,1171.983154296875,1.0,283.1499938964844,286.4052734375,292.3105163574219,293.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,19664.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649766325950623,1.0,0.0,0.0,1.1900490522384644,1.190054416656494,9.449811244621745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.853515625,0.0,91.77385711669922,1895.4371337890625,0.0,751.9088134765625,0.3556245267391205,1.0,0.0,3.0,1.0,0.0
12388920,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1131286621094,0.8048864006996155,0.2476043999195099,0.2239685952663421,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11376953125,0.8526835441589355,0.297554075717926,0.2827524542808532,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134338378906,0.8257299661636353,0.2684270143508911,0.1886170357465744,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133117675781,0.8184683322906494,0.2609797716140747,0.24825119972229,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129455566406,0.7935912609100342,0.2373903840780258,1.073589563369751,287.1143493652344,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.268798828125,287.12042236328125,1.0,0.4521685540676117,1.0,1.0,0.0,1.0,-2.4213755130767822,2.42137098312378,4.431345132616116e-06,1.71202290058136,0.5553621649742126,0.5553621649742126,0.0,87.61641693115234,98.0,16330.8994140625,-0.0,1171.983154296875,1.0,283.1499938964844,286.4052734375,292.3105163574219,293.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,19664.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649766325950623,1.0,0.0,0.0,1.1900490522384644,1.190054416656494,9.449811244621745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.853515625,0.0,91.77385711669922,1895.4371337890625,0.0,751.9088134765625,0.3556245267391205,1.0,0.0,3.0,1.0,0.0
12388980,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22393798828125,0.8026500344276428,0.249514564871788,0.2257295697927475,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245178222656,0.8507861495018005,0.3002652525901794,0.2853301167488098,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242126464844,0.8239040970802307,0.2707748413085937,0.1902926564216613,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22412109375,0.8170994520187378,0.2637413740158081,0.2509119212627411,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2237854003906,0.7909620404243469,0.238845556974411,1.0803686380386353,287.2250061035156,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.2757263183594,287.23028564453125,1.0,0.4558089077472687,1.0,1.0,0.0,1.0,-2.439940929412842,2.439936399459839,4.499322130868677e-06,1.7252285480499268,0.5424079895019531,0.5424079895019531,0.0,89.8985595703125,86.0,15909.97265625,-0.0,1203.0638427734375,1.0,283.1499938964844,286.49676513671875,292.3285217285156,293.4634704589844,293.1499938964844,293.1499938964844,283.1499938964844,19352.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553175210952759,1.0,0.0,0.0,1.1285452842712402,1.128550410270691,8.498287940028605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.31201171875,0.0,82.12744140625,1895.4371337890625,0.0,709.1229858398438,0.3439542055130005,1.0,0.0,3.0,1.0,0.0
12389040,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22393798828125,0.8026500344276428,0.249514564871788,0.2257295697927475,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245178222656,0.8507861495018005,0.3002652525901794,0.2853301167488098,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242126464844,0.8239040970802307,0.2707748413085937,0.1902926564216613,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22412109375,0.8170994520187378,0.2637413740158081,0.2509119212627411,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2237854003906,0.7909620404243469,0.238845556974411,1.0803686380386353,287.2250061035156,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.2757263183594,287.23028564453125,1.0,0.4558089077472687,1.0,1.0,0.0,1.0,-2.439940929412842,2.439936399459839,4.499322130868677e-06,1.7252285480499268,0.5424079895019531,0.5424079895019531,0.0,89.8985595703125,86.0,15909.97265625,-0.0,1203.0638427734375,1.0,283.1499938964844,286.49676513671875,292.3285217285156,293.4634704589844,293.1499938964844,293.1499938964844,283.1499938964844,19352.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553175210952759,1.0,0.0,0.0,1.1285452842712402,1.128550410270691,8.498287940028605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.31201171875,0.0,82.12744140625,1895.4371337890625,0.0,709.1229858398438,0.3439542055130005,1.0,0.0,3.0,1.0,0.0
12389100,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742004394531,0.8070034980773926,0.2504972219467163,0.2265493869781494,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2747497558594,0.8553866147994995,0.3016736507415771,0.2865869700908661,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2744445800781,0.8281027674674988,0.2719716429710388,0.1910800486803054,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2743835449219,0.8215366005897522,0.2651425302028656,0.2521715462207794,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2740478515625,0.7950606346130371,0.2395952045917511,1.0834301710128784,287.27520751953125,288.25250244140625,291.4866943359375,289.38397216796875,291.4855651855469,297.2792358398437,287.2801208496094,1.0,0.4559811055660248,1.0,1.0,0.0,1.0,-2.448572158813477,2.4485676288604736,4.531092145043658e-06,1.7313569784164429,0.5367050170898438,0.5367050170898438,0.0,88.75822448730469,86.0,15723.3623046875,-0.0,1208.4764404296875,1.0,283.1499938964844,286.5379333496094,292.3382568359375,293.4621276855469,293.1499938964844,293.1499938964844,283.1499938964844,19213.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508665442466736,1.0,0.0,0.0,1.1021592617034912,1.1021642684936523,8.10554396935004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.7939453125,0.0,78.21105194091797,1895.4371337890625,0.0,690.2186889648438,0.3390026986598968,1.0,0.0,3.0,1.0,0.0
12389160,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3212890625,0.8138831853866577,0.2514950335025787,0.2273446172475814,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218078613281,0.8629194498062134,0.3031054735183716,0.2878282070159912,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.321533203125,0.8349195122718811,0.2731812298297882,0.1918464303016662,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32147216796875,0.8285199999809265,0.2665552496910095,0.2534013986587524,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211669921875,0.8019185662269592,0.2403576076030731,1.0863559246063232,287.3222351074219,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.28271484375,287.32684326171875,1.0,0.4553618729114532,1.0,1.0,0.0,1.0,-2.4569308757781982,2.456926345825196,4.561966761684744e-06,1.7372887134552002,0.5314934849739075,0.5314934849739075,0.0,86.56099700927734,74.0,15553.0673828125,-0.0,1209.1702880859375,1.0,283.1499938964844,286.5763244628906,292.3484191894531,293.462158203125,293.1499938964844,293.1499938964844,283.1499938964844,19085.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546703577041626,1.0,0.0,0.0,1.0784088373184204,1.078413724899292,7.759975062526794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.10693359375,0.0,74.79704284667969,1895.4371337890625,0.0,672.9881591796875,0.3345756530761719,1.0,0.0,3.0,1.0,0.0
12389220,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40594482421875,0.8342947959899902,0.253523051738739,0.2288826555013656,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064025878906,0.886803150177002,0.3060148954391479,0.2902716696262359,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.8565404415130615,0.2756281495094299,0.1933344453573227,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.8501588106155396,0.2694059908390045,0.2557977139949798,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40582275390625,0.8224450945854187,0.2419110834598541,1.0919225215911863,287.40673828125,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.28936767578125,287.41070556640625,1.0,0.4523984491825104,1.0,1.0,0.0,1.0,-2.4730663299560547,2.473061800003052,4.621866082743509e-06,1.7487316131591797,0.5224723815917969,0.5224723815917969,0.0,79.85148620605469,62.0,15303.4345703125,-0.0,1200.0982666015625,1.0,283.1499938964844,286.65411376953125,292.3703918457031,293.4679870605469,293.1499938964844,293.1499938964844,283.1499938964844,18860.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394097566604614,1.0,0.0,0.0,1.038084864616394,1.038089632987976,7.19050063935356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.96826171875,0.0,69.23518371582031,1895.4371337890625,0.0,643.8226928710938,0.3271236419677734,1.0,0.0,3.0,1.0,0.0
12389280,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40594482421875,0.8342947959899902,0.253523051738739,0.2288826555013656,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064025878906,0.886803150177002,0.3060148954391479,0.2902716696262359,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.8565404415130615,0.2756281495094299,0.1933344453573227,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.8501588106155396,0.2694059908390045,0.2557977139949798,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40582275390625,0.8224450945854187,0.2419110834598541,1.0919225215911863,287.40673828125,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.28936767578125,287.41070556640625,1.0,0.4523984491825104,1.0,1.0,0.0,1.0,-2.4730663299560547,2.473061800003052,4.621866082743509e-06,1.7487316131591797,0.5224723815917969,0.5224723815917969,0.0,79.85148620605469,62.0,15303.4345703125,-0.0,1200.0982666015625,1.0,283.1499938964844,286.65411376953125,292.3703918457031,293.4679870605469,293.1499938964844,293.1499938964844,283.1499938964844,18860.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394097566604614,1.0,0.0,0.0,1.038084864616394,1.038089632987976,7.19050063935356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.96826171875,0.0,69.23518371582031,1895.4371337890625,0.0,643.8226928710938,0.3271236419677734,1.0,0.0,3.0,1.0,0.0
12389340,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.8666859269142151,0.2555681765079498,0.2303660064935684,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4791259765625,0.9260399341583252,0.3089513480663299,0.2926687896251678,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789123535156,0.8916011452674866,0.278090089559555,0.1947776824235916,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788818359375,0.8850906491279602,0.2722701728343963,0.2581315338611603,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4786376953125,0.8532017469406128,0.2434821724891662,1.0972129106521606,287.4794311523437,288.0939025878906,291.6145935058594,289.4224853515625,291.6134033203125,297.29541015625,287.4828186035156,1.0,0.4479025602340698,1.0,1.0,0.0,1.0,-2.488619804382324,2.488615036010742,4.679980520450044e-06,1.759753704071045,0.5152036547660828,0.5152036547660828,0.0,71.0927963256836,50.0,15116.546875,-0.0,1181.49560546875,1.0,283.1499938964844,286.7239685058594,292.394775390625,293.48126220703125,293.1499938964844,293.1499938964844,283.1499938964844,18673.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338649153709412,1.0,0.0,0.0,1.006169319152832,1.0061739683151243,6.755158210580704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.35205078125,0.0,65.0313949584961,1895.4371337890625,0.0,622.4985961914062,0.3212740421295166,1.0,0.0,3.0,1.0,0.0
12389400,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.8666859269142151,0.2555681765079498,0.2303660064935684,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4791259765625,0.9260399341583252,0.3089513480663299,0.2926687896251678,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789123535156,0.8916011452674866,0.278090089559555,0.1947776824235916,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788818359375,0.8850906491279602,0.2722701728343963,0.2581315338611603,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4786376953125,0.8532017469406128,0.2434821724891662,1.0972129106521606,287.4794311523437,288.0939025878906,291.6145935058594,289.4224853515625,291.6134033203125,297.29541015625,287.4828186035156,1.0,0.4479025602340698,1.0,1.0,0.0,1.0,-2.488619804382324,2.488615036010742,4.679980520450044e-06,1.759753704071045,0.5152036547660828,0.5152036547660828,0.0,71.0927963256836,50.0,15116.546875,-0.0,1181.49560546875,1.0,283.1499938964844,286.7239685058594,292.394775390625,293.48126220703125,293.1499938964844,293.1499938964844,283.1499938964844,18673.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338649153709412,1.0,0.0,0.0,1.006169319152832,1.0061739683151243,6.755158210580704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.35205078125,0.0,65.0313949584961,1895.4371337890625,0.0,622.4985961914062,0.3212740421295166,1.0,0.0,3.0,1.0,0.0
12389460,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419006347656,0.9209226369857788,0.2576144635677337,0.2318065017461776,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.542236328125,0.9844765067100524,0.3118933141231537,0.2950260043144226,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5420837402344,0.9512141346931458,0.2805522084236145,0.1961869299411773,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5420227050781,0.9442363977432252,0.2751330137252807,0.2604178488254547,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54180908203125,0.9041658043861388,0.2450548559427261,1.1022931337356567,287.5425109863281,288.02789306640625,291.6678161621094,289.4389953613281,291.6666259765625,297.3007507324219,287.5454406738281,1.0,0.4424606263637543,1.0,1.0,0.0,1.0,-2.503723621368408,2.503718852996826,4.736768460134044e-06,1.770450234413147,0.5096060633659363,0.5096060633659363,0.0,61.08009338378906,53.0,14986.1103515625,-0.0,1156.751953125,1.0,283.1499938964844,286.7841796875,292.41912841796875,293.49822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18515.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299146771430969,1.0,0.0,0.0,0.9816340804100036,0.9816386699676514,6.429729637602577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.0810546875,0.0,61.90075302124024,1895.4371337890625,0.0,607.7410888671875,0.3167773485183716,1.0,0.0,3.0,1.0,0.0
12389520,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419006347656,0.9209226369857788,0.2576144635677337,0.2318065017461776,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.542236328125,0.9844765067100524,0.3118933141231537,0.2950260043144226,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5420837402344,0.9512141346931458,0.2805522084236145,0.1961869299411773,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5420227050781,0.9442363977432252,0.2751330137252807,0.2604178488254547,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54180908203125,0.9041658043861388,0.2450548559427261,1.1022931337356567,287.5425109863281,288.02789306640625,291.6678161621094,289.4389953613281,291.6666259765625,297.3007507324219,287.5454406738281,1.0,0.4424606263637543,1.0,1.0,0.0,1.0,-2.503723621368408,2.503718852996826,4.736768460134044e-06,1.770450234413147,0.5096060633659363,0.5096060633659363,0.0,61.08009338378906,53.0,14986.1103515625,-0.0,1156.751953125,1.0,283.1499938964844,286.7841796875,292.41912841796875,293.49822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18515.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299146771430969,1.0,0.0,0.0,0.9816340804100036,0.9816386699676514,6.429729637602577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.0810546875,0.0,61.90075302124024,1895.4371337890625,0.0,607.7410888671875,0.3167773485183716,1.0,0.0,3.0,1.0,0.0
