time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389580,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57342529296875,0.9457402229309082,0.2587476074695587,0.23270845413208,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736999511719,0.9990000128746032,0.3135808110237121,0.2937183380126953,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5735778808594,0.9740525484085084,0.2819178104400635,0.1970497369766235,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57354736328125,0.9681419134140016,0.2767229378223419,0.2617973983287811,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733337402344,0.9276877045631408,0.24592325091362,1.105613350868225,287.5739440917969,287.9902648925781,291.6981811523437,289.44854736328125,291.69696044921875,297.30340576171875,287.57635498046875,1.0,0.4413143098354339,1.0,1.0,0.0,1.0,-2.5099453926086426,2.5099406242370605,4.760517185786739e-06,1.7749981880187988,0.5071628093719482,0.5071628093719482,0.0,58.05427169799805,53.0,14932.650390625,-0.0,1151.153564453125,1.0,283.1499938964844,286.8139343261719,292.4324645996094,293.50885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18438.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282801389694214,1.0,0.0,0.0,0.9707720279693604,0.9707765579223632,6.288223630690484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.39794921875,0.0,60.53435516357422,1895.4371337890625,0.0,601.7384033203125,0.3147702813148498,1.0,0.0,3.0,1.0,0.0
12389640,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927734375,0.9534860849380492,0.2596058547496795,0.2334588766098022,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59295654296875,0.9990000128746032,0.315310001373291,0.2882247269153595,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5928649902344,0.9807529449462892,0.282960295677185,0.1977606862783432,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5928649902344,0.9753621816635132,0.277943342924118,0.2629268169403076,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927124023437,0.9354491829872132,0.2465782016515731,1.1084413528442385,287.5931701660156,287.9603576660156,291.7222900390625,289.45623779296875,291.7210693359375,297.3066711425781,287.5951843261719,1.0,0.440715491771698,1.0,1.0,0.0,1.0,-2.509840250015259,2.5098354816436768,4.7600142352166586e-06,1.7748644351959229,0.5055209398269653,0.5055209398269653,0.0,57.19457244873047,73.0,14889.98046875,-0.0,1147.359130859375,1.0,283.1499938964844,286.8332214355469,292.4427185058594,293.5173645019531,293.1499938964844,293.1499938964844,283.1499938964844,18383.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272374749183655,1.0,0.0,0.0,0.9634890556335448,0.963493585586548,6.194225932176778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.42919921875,0.0,59.62522506713867,1895.4371337890625,0.0,597.9406127929688,0.3134182095527649,1.0,0.0,3.0,1.0,0.0
12389700,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6156005859375,0.9520143270492554,0.2605760097503662,0.2343419194221496,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158447265625,0.9990000128746032,0.3174479305744171,0.2905462384223938,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61572265625,0.979640543460846,0.2841406464576721,0.1985931694507599,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6156921386719,0.9744436144828796,0.2793278396129608,0.2642455399036407,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6155090332031,0.9336519241333008,0.2473234981298446,1.1118346452713013,287.6160888671875,287.926025390625,291.75,289.4651794433594,291.748779296875,297.31134033203125,287.6187438964844,1.0,0.4431537091732025,1.0,1.0,0.0,1.0,-2.520324468612671,2.520319700241089,4.7993307816796005e-06,1.782055139541626,0.504023551940918,0.504023551940918,0.0,57.8349609375,73.0,14874.755859375,-0.0,1162.5234375,1.0,283.1499938964844,286.8544311523437,292.4540100097656,293.5271301269531,293.1499938964844,293.1499938964844,283.1499938964844,18325.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262436270713806,1.0,0.0,0.0,0.9564923644065856,0.9564968347549438,6.10458954497517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.16455078125,0.0,58.75027847290039,1895.4371337890625,0.0,594.3432006835938,0.3121034502983093,1.0,0.0,3.0,1.0,0.0
12389760,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64312744140625,0.942926824092865,0.2615505158901214,0.2352625578641891,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434326171875,0.9990000128746032,0.3190379440784454,0.2992891073226928,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432800292969,0.9719890356063844,0.2853218913078308,0.1994540393352508,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.64324951171875,0.9667364954948424,0.2807128131389618,0.2656034827232361,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.924088180065155,0.2480693608522415,1.1154239177703855,287.6436767578125,287.8912658691406,291.77801513671875,289.4743347167969,291.7767639160156,297.3136291503906,287.6466369628906,1.0,0.4474062025547027,1.0,1.0,0.0,1.0,-2.538883924484253,2.538878917694092,4.869914846494794e-06,1.7951029539108276,0.5029961466789246,0.5029961466789246,0.0,59.72815704345703,93.0,14890.1318359375,-0.0,1192.9366455078125,1.0,283.1499938964844,286.87841796875,292.46551513671875,293.5383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18266.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254805088043213,1.0,0.0,0.0,0.9510834217071532,0.9510878324508668,6.035741506593696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.44775390625,0.0,58.05294418334961,1895.4371337890625,0.0,591.595947265625,0.3110353648662567,1.0,0.0,3.0,1.0,0.0
12389820,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6906433105469,0.8882677555084229,0.2634574174880981,0.2373438328504562,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908874511719,0.9551368355751038,0.3212078809738159,0.3042556941509247,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.69073486328125,0.91595858335495,0.2875922620296478,0.2013417482376098,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69073486328125,0.9107925295829772,0.283390611410141,0.2685428261756897,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6905517578125,0.8722031116485596,0.2494655847549438,1.1236408948898315,287.6910400390625,287.8206481933594,291.8349609375,289.4932861328125,291.8337097167969,297.3122863769531,287.6932373046875,1.0,0.4587776660919189,1.0,1.0,0.0,1.0,-2.5640759468078613,2.5640709400177,4.967223958374234e-06,1.813165783882141,0.5020787119865417,0.5020787119865417,0.0,70.18756103515625,113.0,14936.953125,-0.0,1268.8353271484375,1.0,283.1499938964844,286.92022705078125,292.49072265625,293.5663146972656,293.1499938964844,293.1499938964844,283.1499938964844,18156.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249509215354919,1.0,0.0,0.0,0.9445377588272096,0.9445421695709229,5.952948001208824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.28955078125,0.0,57.142276763916016,1895.4371337890625,0.0,589.6968994140625,0.3095920979976654,1.0,0.0,3.0,1.0,0.0
12389880,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6906433105469,0.8882677555084229,0.2634574174880981,0.2373438328504562,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908874511719,0.9551368355751038,0.3212078809738159,0.3042556941509247,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.69073486328125,0.91595858335495,0.2875922620296478,0.2013417482376098,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69073486328125,0.9107925295829772,0.283390611410141,0.2685428261756897,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6905517578125,0.8722031116485596,0.2494655847549438,1.1236408948898315,287.6910400390625,287.8206481933594,291.8349609375,289.4932861328125,291.8337097167969,297.3122863769531,287.6932373046875,1.0,0.4587776660919189,1.0,1.0,0.0,1.0,-2.5640759468078613,2.5640709400177,4.967223958374234e-06,1.813165783882141,0.5020787119865417,0.5020787119865417,0.0,70.18756103515625,113.0,14936.953125,-0.0,1268.8353271484375,1.0,283.1499938964844,286.92022705078125,292.49072265625,293.5663146972656,293.1499938964844,293.1499938964844,283.1499938964844,18156.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249509215354919,1.0,0.0,0.0,0.9445377588272096,0.9445421695709229,5.952948001208824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.28955078125,0.0,57.142276763916016,1895.4371337890625,0.0,589.6968994140625,0.3095920979976654,1.0,0.0,3.0,1.0,0.0
12389940,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7270202636719,0.8404775857925415,0.2653443217277527,0.2395713925361633,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7272033691406,0.897233247756958,0.3236335217952728,0.3070427477359772,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7270812988281,0.8644575476646423,0.2896896302700043,0.203245997428894,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7270812988281,0.8606226444244385,0.2859003841876983,0.2715089023113251,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269592285156,0.8260390758514404,0.250717282295227,1.1320674419403076,287.7273254394531,287.7484130859375,291.8932189941406,289.51324462890625,291.8919372558594,297.3111877441406,287.7289733886719,1.0,0.4725006520748138,1.0,1.0,0.0,1.0,-2.585050106048584,2.585044860839844,5.048559614806436e-06,1.8279591798782349,0.5025271773338318,0.5025271773338318,0.0,85.0440902709961,131.0,15023.2412109375,-0.0,1361.1727294921875,1.0,283.1499938964844,286.9511413574219,292.5165100097656,293.5973815917969,293.1499938964844,293.1499938964844,283.1499938964844,18059.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256226658821106,1.0,0.0,0.0,0.9429274797439576,0.9429318904876708,5.9326680457161294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.71435546875,0.0,56.784950256347656,1895.4371337890625,0.0,592.1068115234375,0.3089640736579895,1.0,0.0,3.0,1.0,0.0
12390000,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7270202636719,0.8404775857925415,0.2653443217277527,0.2395713925361633,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7272033691406,0.897233247756958,0.3236335217952728,0.3070427477359772,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7270812988281,0.8644575476646423,0.2896896302700043,0.203245997428894,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7270812988281,0.8606226444244385,0.2859003841876983,0.2715089023113251,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269592285156,0.8260390758514404,0.250717282295227,1.1320674419403076,287.7273254394531,287.7484130859375,291.8932189941406,289.51324462890625,291.8919372558594,297.3111877441406,287.7289733886719,1.0,0.4725006520748138,1.0,1.0,0.0,1.0,-2.585050106048584,2.585044860839844,5.048559614806436e-06,1.8279591798782349,0.5025271773338318,0.5025271773338318,0.0,85.0440902709961,131.0,15023.2412109375,-0.0,1361.1727294921875,1.0,283.1499938964844,286.9511413574219,292.5165100097656,293.5973815917969,293.1499938964844,293.1499938964844,283.1499938964844,18059.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256226658821106,1.0,0.0,0.0,0.9429274797439576,0.9429318904876708,5.9326680457161294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.71435546875,0.0,56.784950256347656,1895.4371337890625,0.0,592.1068115234375,0.3089640736579895,1.0,0.0,3.0,1.0,0.0
12390060,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567749023437,0.8059053421020508,0.2671998739242553,0.2418293505907058,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8579856157302856,0.3261370956897735,0.3100100457668304,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568359375,0.8284834623336792,0.2916523218154907,0.205092191696167,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568359375,0.8254308700561523,0.2882762551307678,0.2743979096412658,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.7901039719581604,0.2518456876277923,1.1401944160461426,287.75701904296875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3099060058594,287.7583312988281,1.0,0.4869777262210846,1.0,1.0,0.0,1.0,-2.6067793369293213,2.606774091720581,5.133635568199679e-06,1.8433325290679927,0.5043230056762695,0.5043230056762695,0.0,101.40689849853516,119.0,15158.845703125,-0.0,1462.1646728515625,1.0,283.1499938964844,286.9750366210937,292.5423889160156,293.6312561035156,293.1499938964844,293.1499938964844,283.1499938964844,17970.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272691249847412,1.0,0.0,0.0,0.9460236430168152,0.9460280537605286,5.971692473849545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.23681640625,0.0,56.938262939453125,1895.4371337890625,0.0,598.0556030273438,0.309092104434967,1.0,0.0,3.0,1.0,0.0
12390120,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567749023437,0.8059053421020508,0.2671998739242553,0.2418293505907058,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8579856157302856,0.3261370956897735,0.3100100457668304,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568359375,0.8284834623336792,0.2916523218154907,0.205092191696167,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568359375,0.8254308700561523,0.2882762551307678,0.2743979096412658,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.7901039719581604,0.2518456876277923,1.1401944160461426,287.75701904296875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3099060058594,287.7583312988281,1.0,0.4869777262210846,1.0,1.0,0.0,1.0,-2.6067793369293213,2.606774091720581,5.133635568199679e-06,1.8433325290679927,0.5043230056762695,0.5043230056762695,0.0,101.40689849853516,119.0,15158.845703125,-0.0,1462.1646728515625,1.0,283.1499938964844,286.9750366210937,292.5423889160156,293.6312561035156,293.1499938964844,293.1499938964844,283.1499938964844,17970.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272691249847412,1.0,0.0,0.0,0.9460236430168152,0.9460280537605286,5.971692473849545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.23681640625,0.0,56.938262939453125,1895.4371337890625,0.0,598.0556030273438,0.309092104434967,1.0,0.0,3.0,1.0,0.0
12390180,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.77813720703125,0.7972421646118164,0.2690524160861969,0.2436745762825012,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7782287597656,0.8494131565093994,0.3286506533622741,0.3125761449337005,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781677246094,0.8202597498893738,0.2935254275798797,0.2065569013357162,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781677246094,0.8175804615020752,0.2905570268630981,0.2767673432826996,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781066894531,0.7809123992919922,0.2528813481330871,1.145872950553894,287.7782897949219,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3084716796875,287.7791442871094,1.0,0.4923610389232635,1.0,1.0,0.0,1.0,-2.6235127449035645,2.623507499694824,5.1997226364619564e-06,1.8552082777023315,0.5073660612106323,0.5073660612106323,0.0,107.08029174804688,107.0,15330.7783203125,-0.0,1510.073974609375,1.0,283.1499938964844,286.99072265625,292.5688171386719,293.66802978515625,293.1499938964844,293.1499938964844,283.1499938964844,17885.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297702550888062,1.0,0.0,0.0,0.9535130858421326,0.953517496585846,6.066619562261621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.59912109375,0.0,57.57023620605469,1895.4371337890625,0.0,607.208251953125,0.3099296689033508,1.0,0.0,3.0,1.0,0.0
12390240,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.77813720703125,0.7972421646118164,0.2690524160861969,0.2436745762825012,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7782287597656,0.8494131565093994,0.3286506533622741,0.3125761449337005,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781677246094,0.8202597498893738,0.2935254275798797,0.2065569013357162,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781677246094,0.8175804615020752,0.2905570268630981,0.2767673432826996,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781066894531,0.7809123992919922,0.2528813481330871,1.145872950553894,287.7782897949219,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3084716796875,287.7791442871094,1.0,0.4923610389232635,1.0,1.0,0.0,1.0,-2.6235127449035645,2.623507499694824,5.1997226364619564e-06,1.8552082777023315,0.5073660612106323,0.5073660612106323,0.0,107.08029174804688,107.0,15330.7783203125,-0.0,1510.073974609375,1.0,283.1499938964844,286.99072265625,292.5688171386719,293.66802978515625,293.1499938964844,293.1499938964844,283.1499938964844,17885.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297702550888062,1.0,0.0,0.0,0.9535130858421326,0.953517496585846,6.066619562261621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.59912109375,0.0,57.57023620605469,1895.4371337890625,0.0,607.208251953125,0.3099296689033508,1.0,0.0,3.0,1.0,0.0
12390300,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7856750488281,0.7988094687461853,0.2700136005878448,0.2445080578327179,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7857666015625,0.8510762453079224,0.3299213647842407,0.3137534260749817,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.78570556640625,0.8216427564620972,0.2944496572017669,0.2071931660175323,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78570556640625,0.8191531896591187,0.2916811406612396,0.2778183221817016,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78564453125,0.7820427417755127,0.2533861100673675,1.14808452129364,287.7857971191406,287.560791015625,292.0445251464844,289.56787109375,292.043212890625,297.3078918457031,287.7864685058594,1.0,0.4930748641490936,1.0,1.0,0.0,1.0,-2.630613327026367,2.630608081817627,5.227862857282162e-06,1.8602286577224727,0.5093280076980591,0.5093280076980591,0.0,106.96926879882812,107.0,15430.80078125,-0.0,1519.285888671875,1.0,283.1499938964844,286.9954528808594,292.5821838378906,293.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,17845.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312973856925964,1.0,0.0,0.0,0.958813726902008,0.9588181376457214,6.134256835821361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.40478515625,0.0,58.05885696411133,1895.4371337890625,0.0,612.8660888671875,0.3106028437614441,1.0,0.0,3.0,1.0,0.0
12390360,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79156494140625,0.8030007481575012,0.271019846200943,0.2453272342681884,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7916259765625,0.8553817868232727,0.3312081396579742,0.3148926198482513,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.8254334330558777,0.2953643202781677,0.2077853083610534,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.8231284618377686,0.2927936613559723,0.2788074612617492,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.7856923937797546,0.253885805606842,1.1500258445739746,287.7916564941406,287.5220031738281,292.0758056640625,289.5796813964844,292.074462890625,297.30743408203125,287.79217529296875,1.0,0.4928491413593292,1.0,1.0,0.0,1.0,-2.6371986865997314,2.637193441390991,5.254023108136607e-06,1.864880084991455,0.5115736722946167,0.5115736722946167,0.0,105.54530334472656,95.0,15540.533203125,-0.0,1521.929931640625,1.0,283.1499938964844,286.9984741210937,292.5957336425781,293.7073669433594,293.1499938964844,293.1499938964844,283.1499938964844,17805.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329882502555847,1.0,0.0,0.0,0.9651188850402832,0.9651232957839966,6.215199732650944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6748046875,0.0,58.66084671020508,1895.4371337890625,0.0,619.1925048828125,0.311441034078598,1.0,0.0,3.0,1.0,0.0
12390420,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.817428469657898,0.2731195986270904,0.2469550371170044,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.870952844619751,0.3338165283203125,0.3170968890190124,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.8390964865684509,0.2971720099449157,0.2088703364133834,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.8370911478996277,0.2949918508529663,0.2806460261344909,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.7993738055229187,0.2548741102218628,1.1533223390579224,287.7988586425781,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.30682373046875,287.7991027832031,1.0,0.4903580248355865,1.0,1.0,0.0,1.0,-2.64927625656128,2.649271011352539,5.302155386743834e-06,1.873400330543518,0.5168968439102173,0.5168968439102173,0.0,99.83621978759766,83.0,15789.49609375,-0.0,1512.8092041015625,1.0,283.1499938964844,286.99969482421875,292.6235656738281,293.74969482421875,293.1499938964844,293.1499938964844,283.1499938964844,17726.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368450284004211,1.0,0.0,0.0,0.9807037115097046,0.980708122253418,6.41754738239797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.716796875,0.0,60.20982360839844,1895.4371337890625,0.0,633.8696899414062,0.3136117458343506,1.0,0.0,3.0,1.0,0.0
12390480,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.817428469657898,0.2731195986270904,0.2469550371170044,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.870952844619751,0.3338165283203125,0.3170968890190124,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.8390964865684509,0.2971720099449157,0.2088703364133834,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.8370911478996277,0.2949918508529663,0.2806460261344909,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.7993738055229187,0.2548741102218628,1.1533223390579224,287.7988586425781,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.30682373046875,287.7991027832031,1.0,0.4903580248355865,1.0,1.0,0.0,1.0,-2.64927625656128,2.649271011352539,5.302155386743834e-06,1.873400330543518,0.5168968439102173,0.5168968439102173,0.0,99.83621978759766,83.0,15789.49609375,-0.0,1512.8092041015625,1.0,283.1499938964844,286.99969482421875,292.6235656738281,293.74969482421875,293.1499938964844,293.1499938964844,283.1499938964844,17726.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368450284004211,1.0,0.0,0.0,0.9807037115097046,0.980708122253418,6.41754738239797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.716796875,0.0,60.20982360839844,1895.4371337890625,0.0,633.8696899414062,0.3136117458343506,1.0,0.0,3.0,1.0,0.0
12390540,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006591796875,0.8386086821556091,0.2752767205238342,0.2485536783933639,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006591796875,0.8957114815711975,0.3364531993865967,0.3192348182201385,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006591796875,0.8610748052597046,0.2989531457424164,0.2098647207021713,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006591796875,0.8592897057533264,0.2971579730510711,0.2823562324047088,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006591796875,0.8201680183410645,0.2558468580245971,1.156090497970581,287.8006591796875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3064880371094,287.8006591796875,1.0,0.4860707223415375,1.0,1.0,0.0,1.0,-2.660341024398804,2.6603355407714844,5.346431407815544e-06,1.881196022033692,0.5232927203178406,0.5232927203178406,0.0,91.6258316040039,71.0,16077.736328125,-0.0,1490.8486328125,1.0,283.1499938964844,286.9950561523437,292.6527404785156,293.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,17646.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413349270820618,1.0,0.0,0.0,1.000198483467102,1.000203013420105,6.6752242844359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.87255859375,0.0,62.23321533203125,1895.4371337890625,0.0,651.3961181640625,0.316445916891098,1.0,0.0,3.0,1.0,0.0
12390600,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006591796875,0.8386086821556091,0.2752767205238342,0.2485536783933639,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006591796875,0.8957114815711975,0.3364531993865967,0.3192348182201385,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006591796875,0.8610748052597046,0.2989531457424164,0.2098647207021713,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006591796875,0.8592897057533264,0.2971579730510711,0.2823562324047088,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006591796875,0.8201680183410645,0.2558468580245971,1.156090497970581,287.8006591796875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3064880371094,287.8006591796875,1.0,0.4860707223415375,1.0,1.0,0.0,1.0,-2.660341024398804,2.6603355407714844,5.346431407815544e-06,1.881196022033692,0.5232927203178406,0.5232927203178406,0.0,91.6258316040039,71.0,16077.736328125,-0.0,1490.8486328125,1.0,283.1499938964844,286.9950561523437,292.6527404785156,293.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,17646.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413349270820618,1.0,0.0,0.0,1.000198483467102,1.000203013420105,6.6752242844359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.87255859375,0.0,62.23321533203125,1895.4371337890625,0.0,651.3961181640625,0.316445916891098,1.0,0.0,3.0,1.0,0.0
12390660,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.8697887063026428,0.2774707078933716,0.2501325905323028,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79754638671875,0.9339255690574646,0.339105874300003,0.3213317692279815,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.8938637375831604,0.3007009923458099,0.2107949554920196,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.8923298120498657,0.2992864847183227,0.2839752435684204,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.797607421875,0.8484508395195007,0.2567959129810333,1.1584879159927368,287.79754638671875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3063049316406,287.7973327636719,1.0,0.4806911051273346,1.0,1.0,0.0,1.0,-2.6707005500793457,2.6706950664520264,5.38804306415841e-06,1.888487458229065,0.5307241082191467,0.5307241082191467,0.0,81.9281005859375,59.0,16404.978515625,-0.0,1460.95361328125,1.0,283.1499938964844,286.9849853515625,292.68341064453125,293.8451538085937,293.1499938964844,293.1499938964844,283.1499938964844,17564.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464684963226318,1.0,0.0,0.0,1.0235828161239624,1.0235872268676758,6.99100084489146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.21240234375,0.0,64.76095581054688,1895.4371337890625,0.0,672.028076171875,0.3199615180492401,1.0,0.0,3.0,1.0,0.0
12390720,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.8697887063026428,0.2774707078933716,0.2501325905323028,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79754638671875,0.9339255690574646,0.339105874300003,0.3213317692279815,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.8938637375831604,0.3007009923458099,0.2107949554920196,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.8923298120498657,0.2992864847183227,0.2839752435684204,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.797607421875,0.8484508395195007,0.2567959129810333,1.1584879159927368,287.79754638671875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3063049316406,287.7973327636719,1.0,0.4806911051273346,1.0,1.0,0.0,1.0,-2.6707005500793457,2.6706950664520264,5.38804306415841e-06,1.888487458229065,0.5307241082191467,0.5307241082191467,0.0,81.9281005859375,59.0,16404.978515625,-0.0,1460.95361328125,1.0,283.1499938964844,286.9849853515625,292.68341064453125,293.8451538085937,293.1499938964844,293.1499938964844,283.1499938964844,17564.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464684963226318,1.0,0.0,0.0,1.0235828161239624,1.0235872268676758,6.99100084489146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.21240234375,0.0,64.76095581054688,1895.4371337890625,0.0,672.028076171875,0.3199615180492401,1.0,0.0,3.0,1.0,0.0
12390780,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7932434082031,0.8977302312850952,0.278915673494339,0.2511523962020874,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.793212890625,0.9661703109741212,0.3408188223838806,0.32266566157341,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.793212890625,0.924085259437561,0.3017878234386444,0.2113580703735351,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.793212890625,0.922582507133484,0.3006162047386169,0.2849664688110351,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79327392578125,0.8739840388298035,0.2573870122432709,1.1598641872406006,287.7931823730469,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3062744140625,287.7928161621094,1.0,0.4768775403499603,1.0,1.0,0.0,1.0,-2.677049398422241,2.677043914794922,5.413620328909019e-06,1.8929524421691888,0.5360050797462463,0.5360050797462463,0.0,75.23162841796875,59.0,16634.580078125,-0.0,1439.0738525390625,1.0,283.1499938964844,286.97589111328125,292.7038269042969,293.8788757324219,293.1499938964844,293.1499938964844,283.1499938964844,17510.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500878095626831,1.0,0.0,0.0,1.0405830144882202,1.0405875444412231,7.225150966405637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.6650390625,0.0,66.66119384765625,1895.4371337890625,0.0,686.9625854492188,0.3225798010826111,1.0,0.0,3.0,1.0,0.0
12390840,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900390625,0.9180701971054076,0.2797428667545318,0.2517365217208862,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899780273437,0.984857738018036,0.3417878746986389,0.3234173059463501,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900085449219,0.9460830092430116,0.3023864030838012,0.2116625159978866,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900085449219,0.944758415222168,0.3013512194156647,0.2855072915554046,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900695800781,0.8921257853507996,0.2577130794525146,1.160589575767517,287.7899475097656,287.1965637207031,292.3382568359375,289.6867370605469,292.3368225097656,297.3063049316406,287.7895202636719,1.0,0.4746418595314026,1.0,1.0,0.0,1.0,-2.6805412769317627,2.6805360317230225,5.427712949312991e-06,1.8954074382781985,0.5391506552696228,0.5391506552696228,0.0,71.34844207763672,47.0,16770.546875,-0.0,1426.079345703125,1.0,283.1499938964844,286.9698791503906,292.715576171875,293.89849853515625,293.1499938964844,293.1499938964844,283.1499938964844,17479.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522347092628479,1.0,0.0,0.0,1.05084228515625,1.050846815109253,7.368321064404881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.75390625,0.0,67.83253479003906,1895.4371337890625,0.0,695.9761962890625,0.3241821825504303,1.0,0.0,3.0,1.0,0.0
12390900,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78375244140625,0.9462350010871888,0.280886173248291,0.252601683139801,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7836608886719,0.9990000128746032,0.3432445228099823,0.3183829188346863,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78369140625,0.971891462802887,0.3031875491142273,0.2121066600084304,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7837219238281,0.9709238409996032,0.3023415207862854,0.2862869501113891,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7838134765625,0.9165762066841124,0.2581417560577392,1.16176438331604,287.7835693359375,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.30645751953125,287.7823181152344,1.0,0.4711225926876068,1.0,1.0,0.0,1.0,-2.6784634590148926,2.6784582138061523,5.419914486992639e-06,1.894256591796875,0.5437189340591431,0.5437189340591431,0.0,66.92021942138672,47.0,16954.068359375,-0.0,1403.0205078125,1.0,283.1499938964844,286.9598083496094,292.7322082519531,293.9265441894531,293.1499938964844,293.1499938964844,283.1499938964844,17435.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553515553474426,1.0,0.0,0.0,1.0659478902816772,1.0659524202346802,7.58167857384251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.72265625,0.0,69.59111785888672,1895.4371337890625,0.0,709.2695922851562,0.3265706598758697,1.0,0.0,3.0,1.0,0.0
12390960,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666015625,0.9652409553527832,0.2819773554801941,0.2535005807876587,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664489746094,0.9990000128746032,0.3457617163658142,0.3022044599056244,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7665100097656,0.9877047538757324,0.3039210438728332,0.2125620394945144,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7665100097656,0.987034559249878,0.303266316652298,0.2870824635028839,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666931152344,0.9357121586799622,0.2585149705410003,1.1630491018295288,287.7662658691406,287.11083984375,292.4073791503906,289.71734619140625,292.4059143066406,297.3104248046875,287.7643127441406,1.0,0.4666718542575836,1.0,1.0,0.0,1.0,-2.6631436347961426,2.6631383895874023,5.358074758987641e-06,1.8833814859390257,0.5483499765396118,0.5483499765396118,0.0,63.7817268371582,67.0,17111.345703125,-0.0,1368.2681884765625,1.0,283.1499938964844,286.9420471191406,292.7488098144531,293.95416259765625,293.1499938964844,293.1499938964844,283.1499938964844,17395.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585604906082153,1.0,0.0,0.0,1.0817325115203855,1.0817371606826782,7.807881985399946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.57763671875,0.0,71.48303985595703,1895.4371337890625,0.0,723.2158203125,0.3291176259517669,1.0,0.0,3.0,1.0,0.0
12391020,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7433776855469,0.9697123765945436,0.2841581106185913,0.2554357051849365,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74334716796875,0.9990000128746032,0.3519814014434814,0.3002960383892059,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74334716796875,0.9906311631202698,0.3053514659404754,0.2135532200336456,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74334716796875,0.9903174638748168,0.3050838708877563,0.2887884676456451,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.743408203125,0.9390219449996948,0.2592725455760956,1.1663498878479004,287.7432861328125,287.0233154296875,292.4779663085937,289.7496643066406,292.4764709472656,297.324951171875,287.742919921875,1.0,0.4685642123222351,1.0,1.0,0.0,1.0,-2.6703269481658936,2.6703217029571533,5.3859293984714895e-06,1.8879027366638184,0.558341383934021,0.558341383934021,0.0,63.66313934326172,87.0,17534.07421875,-0.0,1377.306640625,1.0,283.1499938964844,286.91168212890625,292.7811889648437,294.0089111328125,293.1499938964844,293.1499938964844,283.1499938964844,17311.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648701190948486,1.0,0.0,0.0,1.1158124208450315,1.1158170700073242,8.30760384928908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.73193359375,0.0,75.70602416992188,1895.4371337890625,0.0,751.4236450195312,0.3347174227237701,1.0,0.0,3.0,1.0,0.0
12391080,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7433776855469,0.9697123765945436,0.2841581106185913,0.2554357051849365,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74334716796875,0.9990000128746032,0.3519814014434814,0.3002960383892059,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74334716796875,0.9906311631202698,0.3053514659404754,0.2135532200336456,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74334716796875,0.9903174638748168,0.3050838708877563,0.2887884676456451,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.743408203125,0.9390219449996948,0.2592725455760956,1.1663498878479004,287.7432861328125,287.0233154296875,292.4779663085937,289.7496643066406,292.4764709472656,297.324951171875,287.742919921875,1.0,0.4685642123222351,1.0,1.0,0.0,1.0,-2.6703269481658936,2.6703217029571533,5.3859293984714895e-06,1.8879027366638184,0.558341383934021,0.558341383934021,0.0,63.66313934326172,87.0,17534.07421875,-0.0,1377.306640625,1.0,283.1499938964844,286.91168212890625,292.7811889648437,294.0089111328125,293.1499938964844,293.1499938964844,283.1499938964844,17311.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648701190948486,1.0,0.0,0.0,1.1158124208450315,1.1158170700073242,8.30760384928908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.73193359375,0.0,75.70602416992188,1895.4371337890625,0.0,751.4236450195312,0.3347174227237701,1.0,0.0,3.0,1.0,0.0
12391140,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7405090332031,0.9482866525650024,0.2863935232162475,0.2575581669807434,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7405090332031,0.9990000128746032,0.3554230034351349,0.3227505385875702,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7405090332031,0.971365451812744,0.30678391456604,0.2146539986133575,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7405090332031,0.9713796377182008,0.3068938851356506,0.290637344121933,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.740478515625,0.914423167705536,0.260035753250122,1.1704567670822144,287.74053955078125,286.9339904785156,292.54998779296875,289.78375244140625,292.5484924316406,297.3265686035156,287.7408752441406,1.0,0.4777481853961944,1.0,1.0,0.0,1.0,-2.708307981491089,2.708302497863769,5.539700396184344e-06,1.914543867111206,0.5696571469306946,0.5696571469306946,0.0,68.52482604980469,107.0,18076.875,-0.0,1451.052001953125,1.0,283.1499938964844,286.8952331542969,292.8186950683594,294.0746154785156,293.1499938964844,293.1499938964844,283.1499938964844,17200.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717839002609253,1.0,0.0,0.0,1.154712438583374,1.154717206954956,8.89694931061058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.5537109375,0.0,80.73039245605469,1895.4371337890625,0.0,783.5575561523438,0.3412093818187713,1.0,0.0,3.0,1.0,0.0
12391200,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7405090332031,0.9482866525650024,0.2863935232162475,0.2575581669807434,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7405090332031,0.9990000128746032,0.3554230034351349,0.3227505385875702,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7405090332031,0.971365451812744,0.30678391456604,0.2146539986133575,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7405090332031,0.9713796377182008,0.3068938851356506,0.290637344121933,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.740478515625,0.914423167705536,0.260035753250122,1.1704567670822144,287.74053955078125,286.9339904785156,292.54998779296875,289.78375244140625,292.5484924316406,297.3265686035156,287.7408752441406,1.0,0.4777481853961944,1.0,1.0,0.0,1.0,-2.708307981491089,2.708302497863769,5.539700396184344e-06,1.914543867111206,0.5696571469306946,0.5696571469306946,0.0,68.52482604980469,107.0,18076.875,-0.0,1451.052001953125,1.0,283.1499938964844,286.8952331542969,292.8186950683594,294.0746154785156,293.1499938964844,293.1499938964844,283.1499938964844,17200.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717839002609253,1.0,0.0,0.0,1.154712438583374,1.154717206954956,8.89694931061058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.5537109375,0.0,80.73039245605469,1895.4371337890625,0.0,783.5575561523438,0.3412093818187713,1.0,0.0,3.0,1.0,0.0
12391260,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7360534667969,0.8930933475494385,0.2886350750923157,0.2599958181381225,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7359313964844,0.964548885822296,0.3557707965373993,0.3374135196208954,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73602294921875,0.9141135811805724,0.3081416189670563,0.2159535586833953,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73602294921875,0.914541721343994,0.308620810508728,0.2927449643611908,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7361145019531,0.8634706735610962,0.260684460401535,1.1756787300109863,287.7358703613281,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.3127746582031,287.7352600097656,1.0,0.4909396767616272,1.0,1.0,0.0,1.0,-2.741216897964477,2.741211414337158,5.675364718626952e-06,1.9379539489746087,0.5821706056594849,0.5821706056594849,0.0,80.84724426269531,127.0,18656.634765625,-0.0,1553.311767578125,1.0,283.1499938964844,286.87677001953125,292.8617553710937,294.1520080566406,293.1499938964844,293.1499938964844,283.1499938964844,17075.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803122520446777,1.0,0.0,0.0,1.1988285779953003,1.1988335847854614,9.589757610228845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.18701171875,0.0,86.74056243896484,1895.4371337890625,0.0,825.0175170898438,0.348747581243515,1.0,0.0,3.0,1.0,0.0
12391320,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7360534667969,0.8930933475494385,0.2886350750923157,0.2599958181381225,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7359313964844,0.964548885822296,0.3557707965373993,0.3374135196208954,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73602294921875,0.9141135811805724,0.3081416189670563,0.2159535586833953,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73602294921875,0.914541721343994,0.308620810508728,0.2927449643611908,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7361145019531,0.8634706735610962,0.260684460401535,1.1756787300109863,287.7358703613281,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.3127746582031,287.7352600097656,1.0,0.4909396767616272,1.0,1.0,0.0,1.0,-2.741216897964477,2.741211414337158,5.675364718626952e-06,1.9379539489746087,0.5821706056594849,0.5821706056594849,0.0,80.84724426269531,127.0,18656.634765625,-0.0,1553.311767578125,1.0,283.1499938964844,286.87677001953125,292.8617553710937,294.1520080566406,293.1499938964844,293.1499938964844,283.1499938964844,17075.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803122520446777,1.0,0.0,0.0,1.1988285779953003,1.1988335847854614,9.589757610228845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.18701171875,0.0,86.74056243896484,1895.4371337890625,0.0,825.0175170898438,0.348747581243515,1.0,0.0,3.0,1.0,0.0
12391380,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71343994140625,0.8431196212768555,0.2907368242740631,0.2625564932823181,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133178710937,0.9026644825935364,0.3571262955665588,0.3390805423259735,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7134094238281,0.8601914048194885,0.3092593550682068,0.2172741293907165,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71337890625,0.8608815670013428,0.3101179897785187,0.2948878109455108,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135009765625,0.8159164190292358,0.2611039280891418,1.1810203790664673,287.7132263183594,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.3039855957031,287.7121887207031,1.0,0.5047999620437622,1.0,1.0,0.0,1.0,-2.7549123764038086,2.75490665435791,5.732419595005922e-06,1.9477492570877075,0.5954501628875732,0.5954501628875732,0.0,98.56356048583984,145.0,19223.740234375,-0.0,1657.2889404296875,1.0,283.1499938964844,286.84259033203125,292.9026184082031,294.2281188964844,293.1499938964844,293.1499938964844,283.1499938964844,16957.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900142788887024,1.0,0.0,0.0,1.2471669912338257,1.2471721172332764,1.0378693104939885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.53125,0.0,93.76879119873048,1895.4371337890625,0.0,874.718505859375,0.3572717607021332,1.0,0.0,3.0,1.0,0.0
