time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391440,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71343994140625,0.8431196212768555,0.2907368242740631,0.2625564932823181,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133178710937,0.9026644825935364,0.3571262955665588,0.3390805423259735,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7134094238281,0.8601914048194885,0.3092593550682068,0.2172741293907165,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71337890625,0.8608815670013428,0.3101179897785187,0.2948878109455108,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135009765625,0.8159164190292358,0.2611039280891418,1.1810203790664673,287.7132263183594,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.3039855957031,287.7121887207031,1.0,0.5047999620437622,1.0,1.0,0.0,1.0,-2.7549123764038086,2.75490665435791,5.732419595005922e-06,1.9477492570877075,0.5954501628875732,0.5954501628875732,0.0,98.56356048583984,145.0,19223.740234375,-0.0,1657.2889404296875,1.0,283.1499938964844,286.84259033203125,292.9026184082031,294.2281188964844,293.1499938964844,293.1499938964844,283.1499938964844,16957.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900142788887024,1.0,0.0,0.0,1.2471669912338257,1.2471721172332764,1.0378693104939885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.53125,0.0,93.76879119873048,1895.4371337890625,0.0,874.718505859375,0.3572717607021332,1.0,0.0,3.0,1.0,0.0
12391500,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7005920410156,0.8256627917289734,0.2917429208755493,0.2637956738471985,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.700439453125,0.881803035736084,0.3580756783485412,0.3402494490146637,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7005310058594,0.8413039445877075,0.309753268957138,0.2178856432437896,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7005310058594,0.842110812664032,0.3108029365539551,0.2958954572677612,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70068359375,0.7971376180648804,0.2612558007240295,1.1834115982055664,287.70037841796875,286.7061462402344,292.7337341308594,289.8724060058594,292.73223876953125,297.3011169433594,287.6992492675781,1.0,0.5117599368095398,1.0,1.0,0.0,1.0,-2.762624502182007,2.7626187801361084,5.764519301010296e-06,1.953185677528381,0.6024096608161926,0.6024096608161926,0.0,107.49578094482422,145.0,19520.751953125,-0.0,1710.739501953125,1.0,283.1499938964844,286.82391357421875,292.921630859375,294.2651672363281,293.1499938964844,293.1499938964844,283.1499938964844,16897.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950011014938354,1.0,0.0,0.0,1.2729679346084597,1.2729730606079102,1.0812555473194153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.5576171875,0.0,97.7027816772461,1895.4371337890625,0.0,901.347900390625,0.3619094491004944,1.0,0.0,3.0,1.0,0.0
12391560,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.686767578125,0.8104723691940308,0.2927204072475433,0.2650116682052612,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6866149902344,0.8643022179603577,0.359111487865448,0.3415313363075256,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68670654296875,0.8255487084388733,0.3102092742919922,0.2184716165065765,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68670654296875,0.8264803290367126,0.3114497065544128,0.2968685925006866,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6868591308594,0.7805563807487488,0.2613732814788818,1.1856563091278076,287.6865234375,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2986755371094,287.685302734375,1.0,0.5187076330184937,1.0,1.0,0.0,1.0,-2.7701961994171143,2.770190477371216,5.796121058665449e-06,1.958521842956543,0.6095796823501587,0.6095796823501587,0.0,116.51265716552734,133.0,19824.994140625,-0.0,1764.670166015625,1.0,283.1499938964844,286.8042297363281,292.940185546875,294.302001953125,293.1499938964844,293.1499938964844,283.1499938964844,16836.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000167727470398,1.0,0.0,0.0,1.2998648881912231,1.2998701333999634,1.1274306643827005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.908203125,0.0,101.9430160522461,1895.4371337890625,0.0,928.8934326171876,0.3668053150177002,1.0,0.0,3.0,1.0,0.0
12391620,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541748046875,0.8020771145820618,0.2946290969848633,0.2669482231140136,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65399169921875,0.855381429195404,0.3613204061985016,0.3437976241111755,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65411376953125,0.8166500926017761,0.3110467493534088,0.2192393392324447,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65411376953125,0.8178936243057251,0.3126626014709472,0.2982637882232666,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.654296875,0.7709574103355408,0.261538416147232,1.1875792741775513,287.65386962890625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.294677734375,287.6523132324219,1.0,0.5232821106910706,1.0,1.0,0.0,1.0,-2.78016209602356,2.780156373977661,5.837921889906284e-06,1.965582609176636,0.6244726181030273,0.6244726181030273,0.0,122.67859649658205,121.0,20438.599609375,-0.0,1809.0599365234373,1.0,283.1499938964844,286.7603759765625,292.9766540527344,294.37554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16714.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100600957870483,1.0,0.0,0.0,1.356741428375244,1.356746792793274,1.2282522732220968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.1513671875,0.0,111.3924331665039,1895.4371337890625,0.0,986.24853515625,0.3773512840270996,1.0,0.0,3.0,1.0,0.0
12391680,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541748046875,0.8020771145820618,0.2946290969848633,0.2669482231140136,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65399169921875,0.855381429195404,0.3613204061985016,0.3437976241111755,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65411376953125,0.8166500926017761,0.3110467493534088,0.2192393392324447,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65411376953125,0.8178936243057251,0.3126626014709472,0.2982637882232666,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.654296875,0.7709574103355408,0.261538416147232,1.1875792741775513,287.65386962890625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.294677734375,287.6523132324219,1.0,0.5232821106910706,1.0,1.0,0.0,1.0,-2.78016209602356,2.780156373977661,5.837921889906284e-06,1.965582609176636,0.6244726181030273,0.6244726181030273,0.0,122.67859649658205,121.0,20438.599609375,-0.0,1809.0599365234373,1.0,283.1499938964844,286.7603759765625,292.9766540527344,294.37554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16714.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100600957870483,1.0,0.0,0.0,1.356741428375244,1.356746792793274,1.2282522732220968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.1513671875,0.0,111.3924331665039,1895.4371337890625,0.0,986.24853515625,0.3773512840270996,1.0,0.0,3.0,1.0,0.0
12391740,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6161804199219,0.8066385388374329,0.2965282201766968,0.2685858905315399,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.615966796875,0.8600381016731262,0.3636428117752075,0.345893919467926,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6161193847656,0.8199533820152283,0.3118415474891662,0.2197497487068176,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6161193847656,0.8214832544326782,0.3138221502304077,0.2993006408214569,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.7737542390823364,0.2616676390171051,1.1878762245178225,287.6158447265625,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.2916564941406,287.6141052246094,1.0,0.5229663252830505,1.0,1.0,0.0,1.0,-2.7868666648864746,2.786860704421997,5.866043011337752e-06,1.9702894687652588,0.6400657892227173,0.6400657892227173,0.0,121.2287826538086,109.0,21063.96875,-0.0,1812.496337890625,1.0,283.1499938964844,286.7115173339844,293.0126953125,294.4490051269531,293.1499938964844,293.1499938964844,283.1499938964844,16593.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620015025138855,1.0,0.0,0.0,1.4175946712493896,1.4176002740859983,1.340903565960616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.13525390625,0.0,122.25901794433594,1895.4371337890625,0.0,1045.8377685546875,0.3889030516147613,1.0,0.0,3.0,1.0,0.0
12391800,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6161804199219,0.8066385388374329,0.2965282201766968,0.2685858905315399,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.615966796875,0.8600381016731262,0.3636428117752075,0.345893919467926,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6161193847656,0.8199533820152283,0.3118415474891662,0.2197497487068176,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6161193847656,0.8214832544326782,0.3138221502304077,0.2993006408214569,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.7737542390823364,0.2616676390171051,1.1878762245178225,287.6158447265625,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.2916564941406,287.6141052246094,1.0,0.5229663252830505,1.0,1.0,0.0,1.0,-2.7868666648864746,2.786860704421997,5.866043011337752e-06,1.9702894687652588,0.6400657892227173,0.6400657892227173,0.0,121.2287826538086,109.0,21063.96875,-0.0,1812.496337890625,1.0,283.1499938964844,286.7115173339844,293.0126953125,294.4490051269531,293.1499938964844,293.1499938964844,283.1499938964844,16593.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620015025138855,1.0,0.0,0.0,1.4175946712493896,1.4176002740859983,1.340903565960616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.13525390625,0.0,122.25901794433594,1895.4371337890625,0.0,1045.8377685546875,0.3889030516147613,1.0,0.0,3.0,1.0,0.0
12391860,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746765136719,0.8184694647789001,0.2984156906604767,0.2700549364089966,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.574462890625,0.8730928301811218,0.3660238981246948,0.3478876650333404,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746154785156,0.830502986907959,0.3126051425933838,0.2201132178306579,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746154785156,0.8323317170143127,0.3149425983428955,0.3001303672790527,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5748291015625,0.7840673923492432,0.2617771029472351,1.1872754096984863,287.5743408203125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2892150878906,287.57244873046875,1.0,0.5196966528892517,1.0,1.0,0.0,1.0,-2.7917404174804688,2.791734457015991,5.886486633244203e-06,1.973690271377564,0.6563345193862915,0.6563345193862915,0.0,115.45426177978516,97.0,21700.71484375,-0.0,1792.5301513671875,1.0,283.1499938964844,286.6592712402344,293.0487670898437,294.52301025390625,293.1499938964844,293.1499938964844,283.1499938964844,16475.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629857063293457,1.0,0.0,0.0,1.4822585582733154,1.4822643995285034,1.466024883711725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.06982421875,0.0,134.69972229003906,1895.4371337890625,0.0,1107.3287353515625,0.4014459550380707,1.0,0.0,3.0,1.0,0.0
12391920,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746765136719,0.8184694647789001,0.2984156906604767,0.2700549364089966,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.574462890625,0.8730928301811218,0.3660238981246948,0.3478876650333404,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746154785156,0.830502986907959,0.3126051425933838,0.2201132178306579,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746154785156,0.8323317170143127,0.3149425983428955,0.3001303672790527,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5748291015625,0.7840673923492432,0.2617771029472351,1.1872754096984863,287.5743408203125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2892150878906,287.57244873046875,1.0,0.5196966528892517,1.0,1.0,0.0,1.0,-2.7917404174804688,2.791734457015991,5.886486633244203e-06,1.973690271377564,0.6563345193862915,0.6563345193862915,0.0,115.45426177978516,97.0,21700.71484375,-0.0,1792.5301513671875,1.0,283.1499938964844,286.6592712402344,293.0487670898437,294.52301025390625,293.1499938964844,293.1499938964844,283.1499938964844,16475.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629857063293457,1.0,0.0,0.0,1.4822585582733154,1.4822643995285034,1.466024883711725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.06982421875,0.0,134.69972229003906,1895.4371337890625,0.0,1107.3287353515625,0.4014459550380707,1.0,0.0,3.0,1.0,0.0
12391980,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.543212890625,0.8303133845329285,0.2997616231441498,0.2710417509078979,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54296875,0.8869954943656921,0.367758959531784,0.3492820560932159,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54315185546875,0.8418537974357605,0.3131337463855743,0.2203139811754226,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5431213378906,0.8439540266990662,0.315724641084671,0.3006416261196136,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433654785156,0.795383632183075,0.2618443369865417,1.1864900588989258,287.5428466796875,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.28765869140625,287.5409240722656,1.0,0.5162070989608765,1.0,1.0,0.0,1.0,-2.7945141792297363,2.794508218765259,5.898115432501072e-06,1.9756146669387813,0.668455183506012,0.668455183506012,0.0,109.66014862060548,97.0,22165.001953125,-0.0,1769.1851806640625,1.0,283.1499938964844,286.6201171875,293.0749206542969,294.5768127441406,293.1499938964844,293.1499938964844,283.1499938964844,16392.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368829607963562,1.0,0.0,0.0,1.531070351600647,1.531076431274414,1.5641691675227778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.1162109375,0.0,144.72654724121094,1895.4371337890625,0.0,1152.735595703125,0.4110776782035827,1.0,0.0,3.0,1.0,0.0
12392040,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5307006835937,0.8357184529304504,0.3002826273441314,0.2714137434959411,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53045654296875,0.8934023380279541,0.3684376180171966,0.3498183786869049,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5306396484375,0.8471605777740479,0.3133323490619659,0.220380812883377,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5306091308594,0.8493832349777222,0.3160213828086853,0.3008247017860412,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5308532714844,0.8006254434585571,0.2618675827980041,1.1861263513565063,287.53033447265625,286.2863464355469,293.0722961425781,290.036376953125,293.0707702636719,297.2870788574219,287.52838134765625,1.0,0.514672577381134,1.0,1.0,0.0,1.0,-2.795468807220459,2.795462846755981,5.902116754441522e-06,1.976274847984314,0.6732588410377502,0.6732588410377502,0.0,107.15746307373048,85.0,22346.59375,-0.0,1758.7158203125,1.0,283.1499938964844,286.6046142578125,293.0851135253906,294.5978088378906,293.1499938964844,293.1499938964844,283.1499938964844,16360.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396023035049438,1.0,0.0,0.0,1.5505378246307373,1.5505439043045044,1.604198587301653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.91748046875,0.0,148.8828582763672,1895.4371337890625,0.0,1170.638916015625,0.4149551391601562,1.0,0.0,3.0,1.0,0.0
12392100,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50799560546875,0.8467366099357605,0.3012092709541321,0.2720646560192108,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5077819824219,0.9064011573791504,0.3696547150611877,0.3507703244686126,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5079650878906,0.8580843806266785,0.3136759400367737,0.2204848527908325,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5079345703125,0.8605468273162842,0.3165397644042969,0.3011303544044494,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5081787109375,0.8110912442207336,0.2619044780731201,1.1854058504104614,287.5076599121094,286.23907470703125,293.11041259765625,290.0548400878906,293.10888671875,297.2860717773437,287.5056457519531,1.0,0.5117285847663879,1.0,1.0,0.0,1.0,-2.7970216274261475,2.79701566696167,5.908621005801251e-06,1.9773454666137693,0.681964099407196,0.681964099407196,0.0,102.40838623046876,85.0,22672.095703125,-0.0,1738.4359130859375,1.0,283.1499938964844,286.5765686035156,293.10333251953125,294.63543701171875,293.1499938964844,293.1499938964844,283.1499938964844,16304.2998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444394588470459,1.0,0.0,0.0,1.5859706401824951,1.5859769582748413,1.678354522027803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.14111328125,0.0,156.68426513671875,1895.4371337890625,0.0,1202.928466796875,0.4220625460147857,1.0,0.0,3.0,1.0,0.0
12392160,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849548339844,0.8598086833953857,0.3021281063556671,0.2726999819278717,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847412109375,0.9228222370147704,0.3708765804767608,0.3517171144485473,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48492431640625,0.8710930347442627,0.3140059411525726,0.2205712348222732,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4848937988281,0.873813271522522,0.3170437812805176,0.3014114797115326,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48516845703125,0.8225581645965576,0.2619350254535675,1.1846075057983398,287.484619140625,286.19171142578125,293.14862060546875,290.0733337402344,293.1470947265625,297.2850646972656,287.48260498046875,1.0,0.508577823638916,1.0,1.0,0.0,1.0,-2.798405408859253,2.7983994483947754,5.91441221331479e-06,1.978295922279358,0.6908324360847473,0.6908324360847473,0.0,97.38375854492188,73.0,22998.849609375,-0.0,1716.5625,1.0,283.1499938964844,286.5481872558594,293.12158203125,294.67315673828125,293.1499938964844,293.1499938964844,283.1499938964844,16249.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492496132850647,1.0,0.0,0.0,1.6222349405288696,1.6222413778305054,1.7559854370574612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.53955078125,0.0,164.99134826660156,1895.4371337890625,0.0,1235.59033203125,0.4294000566005707,1.0,0.0,3.0,1.0,0.0
12392220,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4373779296875,0.8938257098197937,0.3039326071739197,0.273924171924591,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371337890625,0.9635834097862244,0.3733274042606354,0.3535982370376587,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43731689453125,0.9047502279281616,0.3146283328533172,0.2207016497850418,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43731689453125,0.9081052541732788,0.3180113136768341,0.3019138872623443,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4375915527344,0.8511899709701538,0.2619751095771789,1.1828197240829468,287.43701171875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2830810546875,287.43487548828125,1.0,0.501830518245697,1.0,1.0,0.0,1.0,-2.8007493019104004,2.800743341445923,5.92421019973699e-06,1.979896068572998,0.7090275883674622,0.7090275883674622,0.0,86.77314758300781,61.0,23694.423828125,-0.0,1669.435546875,1.0,283.1499938964844,286.4964904785156,293.1586608886719,294.750732421875,293.1499938964844,293.1499938964844,283.1499938964844,16146.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588684320449829,1.0,0.0,0.0,1.6969925165176392,1.696999192237854,1.921556957995563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.978515625,0.0,183.18019104003903,1895.4371337890625,0.0,1302.5108642578125,0.4447111785411834,1.0,0.0,3.0,1.0,0.0
12392280,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4373779296875,0.8938257098197937,0.3039326071739197,0.273924171924591,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371337890625,0.9635834097862244,0.3733274042606354,0.3535982370376587,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43731689453125,0.9047502279281616,0.3146283328533172,0.2207016497850418,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43731689453125,0.9081052541732788,0.3180113136768341,0.3019138872623443,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4375915527344,0.8511899709701538,0.2619751095771789,1.1828197240829468,287.43701171875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2830810546875,287.43487548828125,1.0,0.501830518245697,1.0,1.0,0.0,1.0,-2.8007493019104004,2.800743341445923,5.92421019973699e-06,1.979896068572998,0.7090275883674622,0.7090275883674622,0.0,86.77314758300781,61.0,23694.423828125,-0.0,1669.435546875,1.0,283.1499938964844,286.4964904785156,293.1586608886719,294.750732421875,293.1499938964844,293.1499938964844,283.1499938964844,16146.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588684320449829,1.0,0.0,0.0,1.6969925165176392,1.696999192237854,1.921556957995563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.978515625,0.0,183.18019104003903,1895.4371337890625,0.0,1302.5108642578125,0.4447111785411834,1.0,0.0,3.0,1.0,0.0
12392340,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3877868652344,0.9414741396903992,0.3056656718254089,0.275112122297287,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38751220703125,0.9990000128746032,0.3758292198181152,0.3514155149459839,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38775634765625,0.9525743722915648,0.3151865005493164,0.2208064645528793,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3877258300781,0.956491231918335,0.3189108371734619,0.3023780286312103,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880310058594,0.8901704549789429,0.2619701623916626,1.1809571981430054,287.38739013671875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007202148437,297.28094482421875,287.3846435546875,1.0,0.4944362044334411,1.0,1.0,0.0,1.0,-2.798035144805908,2.7980294227600098,5.913231689191889e-06,1.978226900100708,0.7278235554695129,0.7278235554695129,0.0,76.44085693359375,79.0,24382.984375,-0.0,1616.0662841796875,1.0,283.1499938964844,286.44451904296875,293.196533203125,294.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,16054.4208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686639785766602,1.0,0.0,0.0,1.7744274139404297,1.7744344472885132,2.1009218187373333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.2939453125,0.0,203.5991668701172,1895.4371337890625,0.0,1372.778564453125,0.4608097970485687,1.0,0.0,3.0,1.0,0.0
12392400,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3877868652344,0.9414741396903992,0.3056656718254089,0.275112122297287,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38751220703125,0.9990000128746032,0.3758292198181152,0.3514155149459839,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38775634765625,0.9525743722915648,0.3151865005493164,0.2208064645528793,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3877258300781,0.956491231918335,0.3189108371734619,0.3023780286312103,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880310058594,0.8901704549789429,0.2619701623916626,1.1809571981430054,287.38739013671875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007202148437,297.28094482421875,287.3846435546875,1.0,0.4944362044334411,1.0,1.0,0.0,1.0,-2.798035144805908,2.7980294227600098,5.913231689191889e-06,1.978226900100708,0.7278235554695129,0.7278235554695129,0.0,76.44085693359375,79.0,24382.984375,-0.0,1616.0662841796875,1.0,283.1499938964844,286.44451904296875,293.196533203125,294.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,16054.4208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686639785766602,1.0,0.0,0.0,1.7744274139404297,1.7744344472885132,2.1009218187373333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.2939453125,0.0,203.5991668701172,1895.4371337890625,0.0,1372.778564453125,0.4608097970485687,1.0,0.0,3.0,1.0,0.0
12392460,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352966308594,0.9429093599319458,0.3072714805603027,0.2765750586986542,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351135253906,0.9990000128746032,0.3792833983898163,0.3518709540367126,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.952650547027588,0.3156462907791137,0.2211411744356155,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.9569231867790222,0.31971475481987,0.3031540811061859,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33551025390625,0.8897073864936829,0.2618990838527679,1.180694818496704,287.33502197265625,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2828674316406,287.3333435058594,1.0,0.4958639144897461,1.0,1.0,0.0,1.0,-2.8013081550598145,2.801302194595337,5.926025096414378e-06,1.9800156354904173,0.7471423149108887,0.7471423149108887,0.0,76.60506439208984,97.0,25080.669921875,-0.0,1621.7120361328125,1.0,283.1499938964844,286.39093017578125,293.2327880859375,294.90740966796875,293.1499938964844,293.1499938964844,283.1499938964844,15978.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782838702201843,1.0,0.0,0.0,1.853863954544068,1.8538713455200195,2.293237884032351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.66796875,0.0,226.3104248046875,1895.4371337890625,0.0,1443.7698974609375,0.4775533676147461,1.0,0.0,3.0,1.0,0.0
12392520,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352966308594,0.9429093599319458,0.3072714805603027,0.2765750586986542,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351135253906,0.9990000128746032,0.3792833983898163,0.3518709540367126,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.952650547027588,0.3156462907791137,0.2211411744356155,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.9569231867790222,0.31971475481987,0.3031540811061859,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33551025390625,0.8897073864936829,0.2618990838527679,1.180694818496704,287.33502197265625,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2828674316406,287.3333435058594,1.0,0.4958639144897461,1.0,1.0,0.0,1.0,-2.8013081550598145,2.801302194595337,5.926025096414378e-06,1.9800156354904173,0.7471423149108887,0.7471423149108887,0.0,76.60506439208984,97.0,25080.669921875,-0.0,1621.7120361328125,1.0,283.1499938964844,286.39093017578125,293.2327880859375,294.90740966796875,293.1499938964844,293.1499938964844,283.1499938964844,15978.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782838702201843,1.0,0.0,0.0,1.853863954544068,1.8538713455200195,2.293237884032351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.66796875,0.0,226.3104248046875,1895.4371337890625,0.0,1443.7698974609375,0.4775533676147461,1.0,0.0,3.0,1.0,0.0
12392580,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2984619140625,0.9140183329582214,0.3088011741638183,0.2781994044780731,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2982482910156,0.9844808578491212,0.3812876045703888,0.3610918223857879,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2984313964844,0.9224683046340942,0.3160549700260162,0.2216200828552246,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2984313964844,0.9273178577423096,0.320464015007019,0.3041242361068725,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.29864501953125,0.8642279505729675,0.26177978515625,1.181424856185913,287.29815673828125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27764892578125,287.29644775390625,1.0,0.5028786659240723,1.0,1.0,0.0,1.0,-2.8175759315490723,2.8175699710845947,5.9950866670988034e-06,1.9915329217910769,0.7673946619033813,0.7673946619033813,0.0,83.35997009277344,115.0,25833.111328125,-0.0,1677.9779052734375,1.0,283.1499938964844,286.3471984863281,293.2704162597656,294.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,15902.1748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879192590713501,1.0,0.0,0.0,1.9354952573776243,1.935503005981445,2.4996407432809065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.93701171875,0.0,251.5347900390625,1895.4371337890625,0.0,1516.74951171875,0.4949385225772857,1.0,0.0,3.0,1.0,0.0
12392640,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2984619140625,0.9140183329582214,0.3088011741638183,0.2781994044780731,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2982482910156,0.9844808578491212,0.3812876045703888,0.3610918223857879,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2984313964844,0.9224683046340942,0.3160549700260162,0.2216200828552246,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2984313964844,0.9273178577423096,0.320464015007019,0.3041242361068725,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.29864501953125,0.8642279505729675,0.26177978515625,1.181424856185913,287.29815673828125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27764892578125,287.29644775390625,1.0,0.5028786659240723,1.0,1.0,0.0,1.0,-2.8175759315490723,2.8175699710845947,5.9950866670988034e-06,1.9915329217910769,0.7673946619033813,0.7673946619033813,0.0,83.35997009277344,115.0,25833.111328125,-0.0,1677.9779052734375,1.0,283.1499938964844,286.3471984863281,293.2704162597656,294.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,15902.1748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879192590713501,1.0,0.0,0.0,1.9354952573776243,1.935503005981445,2.4996407432809065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.93701171875,0.0,251.5347900390625,1895.4371337890625,0.0,1516.74951171875,0.4949385225772857,1.0,0.0,3.0,1.0,0.0
12392700,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.27734375,0.8930416703224182,0.3094983100891113,0.2790615558624267,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2771301269531,0.9645143151283264,0.3822426497936249,0.3621790707111358,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2773132324219,0.8998615741729736,0.3162071704864502,0.2219074517488479,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2773132324219,0.9042066931724548,0.3207864761352539,0.3046733736991882,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2775573730469,0.8452690243721008,0.2616659998893738,1.182081937789917,287.27703857421875,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2744140625,287.2752380371094,1.0,0.5073435306549072,1.0,1.0,0.0,1.0,-2.821104049682617,2.8210978507995605,6.010133347444935e-06,1.994038701057434,0.7777703404426575,0.7777703404426575,0.0,89.26570129394531,115.0,26189.857421875,-0.0,1712.0684814453125,1.0,283.1499938964844,286.3235168457031,293.289306640625,295.0298156738281,293.1499938964844,293.1499938964844,283.1499938964844,15871.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928034424781799,1.0,0.0,0.0,1.9768946170806885,1.9769026041030884,2.6077168513438664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.2900390625,0.0,265.11309814453125,1895.4371337890625,0.0,1554.4285888671875,0.5038297772407532,1.0,0.0,3.0,1.0,0.0
12392760,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25653076171875,0.8737576007843018,0.3101541399955749,0.2799093723297119,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2563171386719,0.942566454410553,0.3832592964172363,0.3633631467819214,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25653076171875,0.8798176050186157,0.316329687833786,0.2221919149160385,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2565002441406,0.8841729760169983,0.321079283952713,0.3052188158035278,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2567443847656,0.8278292417526245,0.2615235447883606,1.182723045349121,287.2562561035156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2715148925781,287.2544860839844,1.0,0.5123232007026672,1.0,1.0,0.0,1.0,-2.825312614440918,2.8253066539764404,6.028028565197019e-06,1.9969884157180784,0.7883349657058716,0.7883349657058716,0.0,95.873046875,133.0,26546.740234375,-0.0,1750.3040771484375,1.0,283.1499938964844,286.30010986328125,293.30767822265625,295.06982421875,293.1499938964844,293.1499938964844,283.1499938964844,15845.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976367831230164,1.0,0.0,0.0,2.0185821056365967,2.018590211868286,2.718855967032141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.533203125,0.0,279.3339233398437,1895.4371337890625,0.0,1592.1533203125,0.5128283500671387,1.0,0.0,3.0,1.0,0.0
12392820,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164001464844,0.8404595255851746,0.3113558888435364,0.2815648019313812,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.9014970660209656,0.385365754365921,0.3659005761146545,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164001464844,0.8450018763542175,0.3164970874786377,0.2227524071931839,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21636962890625,0.8492003083229065,0.3215850591659546,0.3062969744205475,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21661376953125,0.7950076460838318,0.2611630260944366,1.1839611530303955,287.2161560058594,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2660827636719,287.2144775390625,1.0,0.5232474207878113,1.0,1.0,0.0,1.0,-2.833807468414306,2.833801507949829,6.064239187253406e-06,2.0029470920562744,0.8100403547286987,0.8100403547286987,0.0,110.76813507080078,121.0,27252.78515625,-0.0,1835.3541259765625,1.0,283.1499938964844,286.2544250488281,293.3434143066406,295.148193359375,293.1499938964844,293.1499938964844,283.1499938964844,15807.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070469260215759,1.0,0.0,0.0,2.1024603843688965,2.102468967437744,2.949504391835944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.73046875,0.0,309.665771484375,1895.4371337890625,0.0,1666.8037109375,0.5310605764389038,1.0,0.0,3.0,1.0,0.0
12392880,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164001464844,0.8404595255851746,0.3113558888435364,0.2815648019313812,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.9014970660209656,0.385365754365921,0.3659005761146545,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164001464844,0.8450018763542175,0.3164970874786377,0.2227524071931839,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21636962890625,0.8492003083229065,0.3215850591659546,0.3062969744205475,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21661376953125,0.7950076460838318,0.2611630260944366,1.1839611530303955,287.2161560058594,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2660827636719,287.2144775390625,1.0,0.5232474207878113,1.0,1.0,0.0,1.0,-2.833807468414306,2.833801507949829,6.064239187253406e-06,2.0029470920562744,0.8100403547286987,0.8100403547286987,0.0,110.76813507080078,121.0,27252.78515625,-0.0,1835.3541259765625,1.0,283.1499938964844,286.2544250488281,293.3434143066406,295.148193359375,293.1499938964844,293.1499938964844,283.1499938964844,15807.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070469260215759,1.0,0.0,0.0,2.1024603843688965,2.102468967437744,2.949504391835944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.73046875,0.0,309.665771484375,1895.4371337890625,0.0,1666.8037109375,0.5310605764389038,1.0,0.0,3.0,1.0,0.0
12392940,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758117675781,0.8336295485496521,0.3124616146087646,0.2827220559120178,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.17559814453125,0.8940230011940002,0.3875110149383545,0.3680700659751892,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.17578125,0.8372347354888916,0.3166041672229767,0.2229523360729217,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1757507324219,0.8415923118591309,0.3220210671424866,0.3068804144859314,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759948730469,0.7865830063819885,0.2607400119304657,1.1828808784484863,287.1755065917969,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2611083984375,287.1737365722656,1.0,0.5257507562637329,1.0,1.0,0.0,1.0,-2.8374545574188232,2.8374483585357666,6.079870217945427e-06,2.005530834197998,0.832489013671875,0.832489013671875,0.0,114.99934387207033,109.0,27923.04296875,-0.0,1861.5501708984373,1.0,283.1499938964844,286.2086486816406,293.37823486328125,295.2240905761719,293.1499938964844,293.1499938964844,283.1499938964844,15792.0615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160084247589111,1.0,0.0,0.0,2.186357021331787,2.186366081237793,3.189595076946717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.37744140625,0.0,342.3988952636719,1895.4371337890625,0.0,1739.3055419921875,0.5494555830955505,1.0,0.0,3.0,1.0,0.0
12393000,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758117675781,0.8336295485496521,0.3124616146087646,0.2827220559120178,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.17559814453125,0.8940230011940002,0.3875110149383545,0.3680700659751892,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.17578125,0.8372347354888916,0.3166041672229767,0.2229523360729217,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1757507324219,0.8415923118591309,0.3220210671424866,0.3068804144859314,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759948730469,0.7865830063819885,0.2607400119304657,1.1828808784484863,287.1755065917969,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2611083984375,287.1737365722656,1.0,0.5257507562637329,1.0,1.0,0.0,1.0,-2.8374545574188232,2.8374483585357666,6.079870217945427e-06,2.005530834197998,0.832489013671875,0.832489013671875,0.0,114.99934387207033,109.0,27923.04296875,-0.0,1861.5501708984373,1.0,283.1499938964844,286.2086486816406,293.37823486328125,295.2240905761719,293.1499938964844,293.1499938964844,283.1499938964844,15792.0615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160084247589111,1.0,0.0,0.0,2.186357021331787,2.186366081237793,3.189595076946717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.37744140625,0.0,342.3988952636719,1895.4371337890625,0.0,1739.3055419921875,0.5494555830955505,1.0,0.0,3.0,1.0,0.0
12393060,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.8395324945449829,0.313545823097229,0.2835944890975952,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351013183594,0.9016512036323548,0.3897061049938202,0.3700157105922699,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.8423817753791809,0.3167246878147125,0.2229539155960083,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1352844238281,0.8470781445503235,0.3224557340145111,0.3071816861629486,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1355285644531,0.7913042902946472,0.2603286206722259,1.1805133819580078,287.1350402832031,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2569580078125,287.1333312988281,1.0,0.5239366888999939,1.0,1.0,0.0,1.0,-2.8383615016937256,2.838355302810669,6.0836723605461884e-06,2.006129741668701,0.8556865453720093,0.8556865453720093,0.0,112.34097290039062,97.0,28558.8671875,-0.0,1850.115478515625,1.0,283.1499938964844,286.1635131835937,293.412109375,295.29669189453125,293.1499938964844,293.1499938964844,283.1499938964844,15800.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243371605873108,1.0,0.0,0.0,2.269366502761841,2.269376039505005,3.436391580180498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.10205078125,0.0,377.2520751953125,1895.4371337890625,0.0,1807.85302734375,0.5678125023841858,1.0,0.0,3.0,1.0,0.0
12393120,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.8395324945449829,0.313545823097229,0.2835944890975952,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351013183594,0.9016512036323548,0.3897061049938202,0.3700157105922699,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.8423817753791809,0.3167246878147125,0.2229539155960083,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1352844238281,0.8470781445503235,0.3224557340145111,0.3071816861629486,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1355285644531,0.7913042902946472,0.2603286206722259,1.1805133819580078,287.1350402832031,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2569580078125,287.1333312988281,1.0,0.5239366888999939,1.0,1.0,0.0,1.0,-2.8383615016937256,2.838355302810669,6.0836723605461884e-06,2.006129741668701,0.8556865453720093,0.8556865453720093,0.0,112.34097290039062,97.0,28558.8671875,-0.0,1850.115478515625,1.0,283.1499938964844,286.1635131835937,293.412109375,295.29669189453125,293.1499938964844,293.1499938964844,283.1499938964844,15800.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243371605873108,1.0,0.0,0.0,2.269366502761841,2.269376039505005,3.436391580180498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.10205078125,0.0,377.2520751953125,1895.4371337890625,0.0,1807.85302734375,0.5678125023841858,1.0,0.0,3.0,1.0,0.0
12393180,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1043701171875,0.8504235744476318,0.3144033253192901,0.2841759026050567,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10418701171875,0.9156627655029296,0.3914962708950043,0.3714919686317444,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1043701171875,0.8527304530143738,0.3168428540229797,0.2228854745626449,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1043395996094,0.8578127026557922,0.3228160440921783,0.3073192834854126,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1045837402344,0.8012630939483643,0.2600235641002655,1.1781781911849976,287.1041259765625,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.254150390625,287.1024780273437,1.0,0.5205501914024353,1.0,1.0,0.0,1.0,-2.8381118774414062,2.8381056785583496,6.082517302274937e-06,2.005911111831665,0.8748156428337097,0.8748156428337097,0.0,107.32451629638672,97.0,29045.005859375,-0.0,1825.4439697265625,1.0,283.1499938964844,286.1287841796875,293.43896484375,295.35302734375,293.1499938964844,293.1499938964844,283.1499938964844,15824.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305154204368591,1.0,0.0,0.0,2.3346097469329834,2.3346197605133057,3.636821475083707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.7734375,0.0,406.4377746582031,1895.4371337890625,0.0,1859.38916015625,0.5823381543159485,1.0,0.0,3.0,1.0,0.0
12393240,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.8539368510246277,0.3146162927150726,0.2843100726604461,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0967102050781,0.9203345775604248,0.3919481933116913,0.3718547224998474,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.8561117053031921,0.3168757259845733,0.2228628545999527,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09686279296875,0.8613055944442749,0.3229083716869354,0.3073451220989227,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.8044896721839905,0.2599511742591858,1.1775610446929932,287.0966491699219,285.3265380859375,293.8463439941406,290.4073181152344,293.84478759765625,297.2535095214844,287.0950622558594,1.0,0.5195228457450867,1.0,1.0,0.0,1.0,-2.8379714488983154,2.837965488433838,6.081893388909521e-06,2.005800724029541,0.8796788454055786,0.8796788454055786,0.0,105.8013153076172,85.0,29163.478515625,-0.0,1817.8525390625,1.0,283.1499938964844,286.120361328125,293.4456481933594,295.36688232421875,293.1499938964844,293.1499938964844,283.1499938964844,15832.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319967150688171,1.0,0.0,0.0,2.35070538520813,2.3507156372070312,3.687141543196049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.29736328125,0.0,413.8877258300781,1895.4371337890625,0.0,1871.829345703125,0.5859338045120239,1.0,0.0,3.0,1.0,0.0
