time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393300,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787658691406,0.8642367720603943,0.3151459693908691,0.2846289277076721,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.9339528679847716,0.3930858671665191,0.372754156589508,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787658691406,0.8660799264907837,0.3169640600681305,0.22279953956604,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787658691406,0.8715725541114807,0.3231435120105743,0.3073987960815429,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8136206269264221,0.2597774863243103,1.1759796142578125,287.0785522460937,285.27813720703125,293.8853759765625,290.4256896972656,293.8838195800781,297.2519836425781,287.0769958496094,1.0,0.5166968107223511,1.0,1.0,0.0,1.0,-2.8375236988067627,2.837517738342285,6.079916147427866e-06,2.005455732345581,0.8919883370399475,0.8919883370399475,0.0,101.61176300048828,85.0,29454.29296875,-0.0,1796.8804931640625,1.0,283.1499938964844,286.0998229980469,293.4624328613281,295.4012756347656,293.1499938964844,293.1499938964844,283.1499938964844,15857.5224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355899810791016,1.0,0.0,0.0,2.3905017375946045,2.390511989593506,3.813041189459909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.35546875,0.0,432.73968505859375,1895.4371337890625,0.0,1902.1368408203125,0.5948431491851807,1.0,0.0,3.0,1.0,0.0
12393360,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.8768272995948792,0.3156714141368866,0.2849285304546356,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.9498308300971984,0.3942342102527618,0.3736473023891449,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.8783271312713623,0.31706103682518,0.2227300554513931,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.8841276168823242,0.3233848512172699,0.307441771030426,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616760253906,0.8241078853607178,0.2596141099929809,1.1743658781051636,287.0612487792969,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2506103515625,287.059814453125,1.0,0.5135849118232727,1.0,1.0,0.0,1.0,-2.8369860649108887,2.836979866027832,6.077552825445309e-06,2.005046129226685,0.9045150876045228,0.9045150876045228,0.0,97.0016098022461,73.0,29737.453125,-0.0,1773.7412109375,1.0,283.1499938964844,286.0800170898437,293.479248046875,295.4352111816406,293.1499938964844,293.1499938964844,283.1499938964844,15888.28125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390369176864624,1.0,0.0,0.0,2.4295871257781982,2.429597854614258,3.938749557619303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.05224609375,0.0,451.8644714355469,1895.4371337890625,0.0,1931.38037109375,0.6066190600395203,1.0,0.0,3.0,1.0,0.0
12393420,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.9100468158721924,0.3166246712207794,0.285437524318695,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.9849022030830384,0.3964881300926208,0.3753867447376251,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.9108781814575196,0.3172104060649872,0.2225543111562729,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9178839325904846,0.3238239884376526,0.3074762523174286,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.8512406349182129,0.2592650353908539,1.1709753274917605,287.0086669921875,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.24737548828125,287.0067443847656,1.0,0.5067410469055176,1.0,1.0,0.0,1.0,-2.835444688796997,2.8354384899139404,6.070841664040927e-06,2.0039029121398926,0.9298009872436525,0.9298009872436525,0.0,86.95745086669922,61.0,30445.921875,-0.0,1722.791748046875,1.0,283.1499938964844,286.0224304199219,293.5170288085937,295.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,16401.51171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463375926017761,1.0,0.0,0.0,2.538157224655152,2.538168668746948,4.29863320050572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.12255859375,0.0,510.3058776855469,1895.4371337890625,0.0,1993.8511962890625,0.63214111328125,1.0,0.0,3.0,1.0,0.0
12393480,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.9100468158721924,0.3166246712207794,0.285437524318695,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.9849022030830384,0.3964881300926208,0.3753867447376251,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.9108781814575196,0.3172104060649872,0.2225543111562729,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9178839325904846,0.3238239884376526,0.3074762523174286,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.8512406349182129,0.2592650353908539,1.1709753274917605,287.0086669921875,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.24737548828125,287.0067443847656,1.0,0.5067410469055176,1.0,1.0,0.0,1.0,-2.835444688796997,2.8354384899139404,6.070841664040927e-06,2.0039029121398926,0.9298009872436525,0.9298009872436525,0.0,86.95745086669922,61.0,30445.921875,-0.0,1722.791748046875,1.0,283.1499938964844,286.0224304199219,293.5170288085937,295.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,16401.51171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463375926017761,1.0,0.0,0.0,2.538157224655152,2.538168668746948,4.29863320050572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.12255859375,0.0,510.3058776855469,1895.4371337890625,0.0,1993.8511962890625,0.63214111328125,1.0,0.0,3.0,1.0,0.0
12393540,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94049072265625,0.9454181790351868,0.3173666894435882,0.2858839035034179,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9401550292969,0.9990000128746032,0.3994140923023224,0.361162781715393,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94049072265625,0.9454571008682252,0.3172198832035064,0.2223785519599914,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404296875,0.952874481678009,0.3241257965564728,0.3075123429298401,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94091796875,0.8785017728805542,0.258808970451355,1.1677169799804688,286.94000244140625,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.2458190917969,286.9366455078125,1.0,0.4982977509498596,1.0,1.0,0.0,1.0,-2.814835786819458,2.8148298263549805,5.983384653518442e-06,1.9895724058151243,0.9553852677345276,0.9553852677345276,0.0,78.79734802246094,64.0,31081.47265625,-0.0,1652.2965087890625,1.0,283.1499938964844,285.95123291015625,293.5552673339844,295.5947570800781,293.1499938964844,293.1499938964844,283.1499938964844,17144.537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541496157646179,1.0,0.0,0.0,2.6590218544006348,2.659034252166748,4.717774686469056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.3388671875,0.0,582.0665893554688,1895.4371337890625,0.0,2061.45751953125,0.6607423424720764,1.0,0.0,3.0,1.0,0.0
12393600,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94049072265625,0.9454181790351868,0.3173666894435882,0.2858839035034179,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9401550292969,0.9990000128746032,0.3994140923023224,0.361162781715393,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94049072265625,0.9454571008682252,0.3172198832035064,0.2223785519599914,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404296875,0.952874481678009,0.3241257965564728,0.3075123429298401,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94091796875,0.8785017728805542,0.258808970451355,1.1677169799804688,286.94000244140625,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.2458190917969,286.9366455078125,1.0,0.4982977509498596,1.0,1.0,0.0,1.0,-2.814835786819458,2.8148298263549805,5.983384653518442e-06,1.9895724058151243,0.9553852677345276,0.9553852677345276,0.0,78.79734802246094,64.0,31081.47265625,-0.0,1652.2965087890625,1.0,283.1499938964844,285.95123291015625,293.5552673339844,295.5947570800781,293.1499938964844,293.1499938964844,283.1499938964844,17144.537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541496157646179,1.0,0.0,0.0,2.6590218544006348,2.659034252166748,4.717774686469056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.3388671875,0.0,582.0665893554688,1895.4371337890625,0.0,2061.45751953125,0.6607423424720764,1.0,0.0,3.0,1.0,0.0
12393660,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.9614461660385132,0.3178489506244659,0.2862501740455627,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8618469238281,0.9990000128746032,0.4050637781620025,0.3452046811580658,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.9607830047607422,0.3170485198497772,0.2221963107585907,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.9679958820343018,0.3242552876472473,0.307547390460968,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.8913842439651489,0.2582459151744842,1.1647024154663086,286.8616943359375,284.95001220703125,294.1583557128906,290.5525817871094,294.15679931640625,297.2568054199219,286.8589782714844,1.0,0.4930084347724914,1.0,1.0,0.0,1.0,-2.792288303375244,2.7922823429107666,5.887311544938712e-06,1.9733301401138303,0.9809437394142152,0.9809437394142152,0.0,75.06949615478516,84.0,31677.720703125,-0.0,1601.08544921875,1.0,283.1499938964844,285.87353515625,293.5881042480469,295.6637268066406,293.1499938964844,293.1499938964844,283.1499938964844,18052.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613327503204346,1.0,0.0,0.0,2.78617262840271,2.78618597984314,5.179756499273935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.970703125,0.0,665.2230224609375,1895.4371337890625,0.0,2124.27294921875,0.6909574270248413,1.0,0.0,3.0,1.0,0.0
12393720,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.9614461660385132,0.3178489506244659,0.2862501740455627,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8618469238281,0.9990000128746032,0.4050637781620025,0.3452046811580658,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.9607830047607422,0.3170485198497772,0.2221963107585907,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.9679958820343018,0.3242552876472473,0.307547390460968,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.8913842439651489,0.2582459151744842,1.1647024154663086,286.8616943359375,284.95001220703125,294.1583557128906,290.5525817871094,294.15679931640625,297.2568054199219,286.8589782714844,1.0,0.4930084347724914,1.0,1.0,0.0,1.0,-2.792288303375244,2.7922823429107666,5.887311544938712e-06,1.9733301401138303,0.9809437394142152,0.9809437394142152,0.0,75.06949615478516,84.0,31677.720703125,-0.0,1601.08544921875,1.0,283.1499938964844,285.87353515625,293.5881042480469,295.6637268066406,293.1499938964844,293.1499938964844,283.1499938964844,18052.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613327503204346,1.0,0.0,0.0,2.78617262840271,2.78618597984314,5.179756499273935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.970703125,0.0,665.2230224609375,1895.4371337890625,0.0,2124.27294921875,0.6909574270248413,1.0,0.0,3.0,1.0,0.0
12393780,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8082275390625,0.952326774597168,0.3182711899280548,0.2866974771022796,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80810546875,0.9990000128746032,0.4098309278488159,0.3551391065120697,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8082275390625,0.950964331626892,0.3168652057647705,0.2221156954765319,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081970214844,0.9588543176651,0.3243679404258728,0.3077190816402435,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8083801269531,0.882224440574646,0.2577106654644012,1.16259503364563,286.8080444335937,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2639465332031,286.8070068359375,1.0,0.4965542554855346,1.0,1.0,0.0,1.0,-2.8022985458374023,2.802292585372925,5.928772225161083e-06,1.979991555213928,1.0,1.0,0.0,77.22164916992188,104.0,32437.990234375,-0.0,1626.126708984375,1.0,283.1499938964844,285.8138427734375,293.6224975585937,295.7383117675781,293.1499938964844,293.1499938964844,283.1499938964844,19147.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681247591972351,1.0,0.0,0.0,2.9140450954437256,2.914059638977051,5.666121296599158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.2900390625,0.0,757.49462890625,1895.4371337890625,0.0,2184.204345703125,0.7214598655700684,1.0,0.0,3.0,1.0,0.0
12393840,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8082275390625,0.952326774597168,0.3182711899280548,0.2866974771022796,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80810546875,0.9990000128746032,0.4098309278488159,0.3551391065120697,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8082275390625,0.950964331626892,0.3168652057647705,0.2221156954765319,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081970214844,0.9588543176651,0.3243679404258728,0.3077190816402435,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8083801269531,0.882224440574646,0.2577106654644012,1.16259503364563,286.8080444335937,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2639465332031,286.8070068359375,1.0,0.4965542554855346,1.0,1.0,0.0,1.0,-2.8022985458374023,2.802292585372925,5.928772225161083e-06,1.979991555213928,1.0,1.0,0.0,77.22164916992188,104.0,32437.990234375,-0.0,1626.126708984375,1.0,283.1499938964844,285.8138427734375,293.6224975585937,295.7383117675781,293.1499938964844,293.1499938964844,283.1499938964844,19147.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681247591972351,1.0,0.0,0.0,2.9140450954437256,2.914059638977051,5.666121296599158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.2900390625,0.0,757.49462890625,1895.4371337890625,0.0,2184.204345703125,0.7214598655700684,1.0,0.0,3.0,1.0,0.0
12393900,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.9401673674583436,0.3184980452060699,0.2869873642921448,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.9990000128746032,0.4108087122440338,0.3679210245609283,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.93842750787735,0.3168022334575653,0.2221362739801406,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909545898437,0.9468023777008056,0.3244476020336151,0.3078826367855072,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911071777344,0.8715389370918274,0.2574562430381775,1.1619044542312622,286.7908630371094,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2602844238281,286.7901916503906,1.0,0.5008140802383423,1.0,1.0,0.0,1.0,-2.817385196685791,2.817379236221313,5.992588739900384e-06,1.9905569553375244,1.0,1.0,0.0,80.15795135498047,104.0,32887.2421875,-0.0,1662.6859130859375,1.0,283.1499938964844,285.7904968261719,293.6419372558594,295.781982421875,293.1499938964844,293.1499938964844,283.1499938964844,20015.125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718021273612976,1.0,0.0,0.0,2.979909896850586,2.9799251556396484,5.92515277730854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.58984375,0.0,809.9833984375,1895.4371337890625,0.0,2216.85791015625,0.734727680683136,1.0,0.0,3.0,1.0,0.0
12393960,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.787353515625,0.9245630502700806,0.3187482357025146,0.2873219847679138,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7873840332031,0.9990000128746032,0.4107144474983215,0.3846016228199005,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.787353515625,0.9225075244903564,0.3167685568332672,0.2221973985433578,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.787353515625,0.9311156272888184,0.3245544135570526,0.3080988526344299,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.787353515625,0.8586522340774536,0.2572088241577148,1.1613976955413818,286.7873840332031,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2513122558594,286.7876892089844,1.0,0.5064131617546082,1.0,1.0,0.0,1.0,-2.837485074996948,2.8374791145324707,6.0782731452491134e-06,2.0046966075897217,1.0,1.0,0.0,84.14077758789062,124.0,33284.609375,-0.0,1712.3494873046875,1.0,283.1499938964844,285.7801513671875,293.6612243652344,295.8242492675781,293.1499938964844,293.1499938964844,283.1499938964844,20638.447265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756652235984802,1.0,0.0,0.0,3.0259552001953125,3.025970935821533,6.109677883614495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.96630859375,0.0,848.1141357421875,1895.4371337890625,0.0,2251.309326171875,0.7487591505050659,1.0,0.0,3.0,1.0,0.0
12394020,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.8718082904815674,0.3191252648830414,0.2883028984069824,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.76434326171875,0.953931450843811,0.4099468290805816,0.3891130089759826,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.8696472644805908,0.3166263997554779,0.2225858122110366,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.8769130706787109,0.3246926069259643,0.3088881373405456,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7645874023437,0.8139124512672424,0.2565832436084747,1.1617978811264038,286.7643127441406,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2292785644531,286.7633056640625,1.0,0.5182040333747864,1.0,1.0,0.0,1.0,-2.846081495285034,2.846075296401977,6.115964424679987e-06,2.0111684799194336,1.0,1.0,0.0,100.37673950195312,144.0,33918.234375,-0.0,1804.246826171875,1.0,283.1499938964844,285.7455749511719,293.6977844238281,295.905517578125,293.1499938964844,293.1499938964844,283.1499938964844,22030.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837212085723877,1.0,0.0,0.0,3.126336574554444,3.12635350227356,6.521760269606602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.23388671875,0.0,935.3500366210938,1895.4371337890625,0.0,2323.614013671875,0.7733012437820435,1.0,0.0,3.0,1.0,0.0
12394080,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.8718082904815674,0.3191252648830414,0.2883028984069824,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.76434326171875,0.953931450843811,0.4099468290805816,0.3891130089759826,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.8696472644805908,0.3166263997554779,0.2225858122110366,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.8769130706787109,0.3246926069259643,0.3088881373405456,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7645874023437,0.8139124512672424,0.2565832436084747,1.1617978811264038,286.7643127441406,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2292785644531,286.7633056640625,1.0,0.5182040333747864,1.0,1.0,0.0,1.0,-2.846081495285034,2.846075296401977,6.115964424679987e-06,2.0111684799194336,1.0,1.0,0.0,100.37673950195312,144.0,33918.234375,-0.0,1804.246826171875,1.0,283.1499938964844,285.7455749511719,293.6977844238281,295.905517578125,293.1499938964844,293.1499938964844,283.1499938964844,22030.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837212085723877,1.0,0.0,0.0,3.126336574554444,3.12635350227356,6.521760269606602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.23388671875,0.0,935.3500366210938,1895.4371337890625,0.0,2323.614013671875,0.7733012437820435,1.0,0.0,3.0,1.0,0.0
12394140,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379455566406,0.8335992097854614,0.3193232119083404,0.2891915142536163,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378845214844,0.9052334427833556,0.4108825027942657,0.3903950750827789,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73797607421875,0.8313238024711609,0.3163885474205017,0.2229607254266739,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379455566406,0.837965190410614,0.3247384428977966,0.3096626996994018,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.738037109375,0.775781512260437,0.2558574378490448,1.1620161533355713,286.7378845214844,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2181091308594,286.7373352050781,1.0,0.5306090712547302,1.0,1.0,0.0,1.0,-2.850332498550415,2.8503262996673584,6.134045179351233e-06,2.0140721797943115,1.0,1.0,0.0,118.65510559082033,132.0,34465.05859375,-0.0,1899.7431640625,1.0,283.1499938964844,285.71142578125,293.7265319824219,295.9689636230469,293.1499938964844,293.1499938964844,283.1499938964844,23344.0078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905206084251404,1.0,0.0,0.0,3.218190193176269,3.218207836151123,6.910615297783806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.642578125,0.0,1020.239501953125,1895.4371337890625,0.0,2385.0927734375,0.7957837581634521,1.0,0.0,3.0,1.0,0.0
12394200,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379455566406,0.8335992097854614,0.3193232119083404,0.2891915142536163,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378845214844,0.9052334427833556,0.4108825027942657,0.3903950750827789,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73797607421875,0.8313238024711609,0.3163885474205017,0.2229607254266739,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379455566406,0.837965190410614,0.3247384428977966,0.3096626996994018,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.738037109375,0.775781512260437,0.2558574378490448,1.1620161533355713,286.7378845214844,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2181091308594,286.7373352050781,1.0,0.5306090712547302,1.0,1.0,0.0,1.0,-2.850332498550415,2.8503262996673584,6.134045179351233e-06,2.0140721797943115,1.0,1.0,0.0,118.65510559082033,132.0,34465.05859375,-0.0,1899.7431640625,1.0,283.1499938964844,285.71142578125,293.7265319824219,295.9689636230469,293.1499938964844,293.1499938964844,283.1499938964844,23344.0078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905206084251404,1.0,0.0,0.0,3.218190193176269,3.218207836151123,6.910615297783806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.642578125,0.0,1020.239501953125,1895.4371337890625,0.0,2385.0927734375,0.7957837581634521,1.0,0.0,3.0,1.0,0.0
12394260,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.8237623572349548,0.319463163614273,0.2895465791225433,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145690917969,0.8942553400993347,0.412416934967041,0.3919682800769806,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.8211965560913086,0.3161437511444092,0.2229617238044738,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.827953040599823,0.324767917394638,0.3099255859851837,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147216796875,0.7650924921035767,0.2551293075084686,1.1598565578460691,286.71453857421875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2113952636719,286.7139587402344,1.0,0.5336968302726746,1.0,1.0,0.0,1.0,-2.8503777980804443,2.850371599197388,6.134259820100851e-06,2.0141139030456543,1.0,1.0,0.0,124.69580841064452,120.0,34951.30859375,-0.0,1929.1732177734373,1.0,283.1499938964844,285.6803283691406,293.7546081542969,296.02734375,293.1499938964844,293.1499938964844,283.1499938964844,24599.880859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960559129714966,1.0,0.0,0.0,3.3036229610443115,3.3036417961120605,7.282395699803601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.85693359375,0.0,1103.6683349609375,1895.4371337890625,0.0,2435.42138671875,0.8167146444320679,1.0,0.0,3.0,1.0,0.0
12394320,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.8237623572349548,0.319463163614273,0.2895465791225433,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145690917969,0.8942553400993347,0.412416934967041,0.3919682800769806,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.8211965560913086,0.3161437511444092,0.2229617238044738,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.827953040599823,0.324767917394638,0.3099255859851837,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147216796875,0.7650924921035767,0.2551293075084686,1.1598565578460691,286.71453857421875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2113952636719,286.7139587402344,1.0,0.5336968302726746,1.0,1.0,0.0,1.0,-2.8503777980804443,2.850371599197388,6.134259820100851e-06,2.0141139030456543,1.0,1.0,0.0,124.69580841064452,120.0,34951.30859375,-0.0,1929.1732177734373,1.0,283.1499938964844,285.6803283691406,293.7546081542969,296.02734375,293.1499938964844,293.1499938964844,283.1499938964844,24599.880859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960559129714966,1.0,0.0,0.0,3.3036229610443115,3.3036417961120605,7.282395699803601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.85693359375,0.0,1103.6683349609375,1895.4371337890625,0.0,2435.42138671875,0.8167146444320679,1.0,0.0,3.0,1.0,0.0
12394380,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.694091796875,0.8258076310157776,0.3196114897727966,0.2896277904510498,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69403076171875,0.8977113962173462,0.4139921367168426,0.3933554887771606,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941223144531,0.8229914903640747,0.3159876465797424,0.2228061854839325,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.694091796875,0.8299403190612793,0.3248403370380401,0.3099331557750702,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941833496094,0.7664194107055664,0.2545525729656219,1.1569665670394895,286.69403076171875,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2075500488281,286.6934509277344,1.0,0.5324169397354126,1.0,1.0,0.0,1.0,-2.8484930992126465,2.84848690032959,6.126080734247807e-06,2.0127475261688232,1.0,1.0,0.0,123.41804504394533,120.0,35350.30859375,-0.0,1919.9354248046875,1.0,283.1499938964844,285.6534118652344,293.7801818847656,296.0770874023437,293.1499938964844,293.1499938964844,283.1499938964844,25707.826171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001489639282227,1.0,0.0,0.0,3.377199172973633,3.377218723297119,7.610385068801406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.04052734375,0.0,1179.0635986328125,1895.4371337890625,0.0,2472.787353515625,0.8317986726760864,1.0,0.0,3.0,1.0,0.0
12394440,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69256591796875,0.826590359210968,0.3196355402469635,0.2896290421485901,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925048828125,0.8987988829612732,0.4142183661460876,0.393543541431427,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69256591796875,0.8237413167953491,0.3159725069999695,0.222779169678688,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69256591796875,0.8307197690010071,0.3248554170131683,0.3099255561828613,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6926574707031,0.7671042084693909,0.2544802725315094,1.1565375328063965,286.6925048828125,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2071533203125,286.6919860839844,1.0,0.5320404171943665,1.0,1.0,0.0,1.0,-2.848163604736328,2.8481574058532715,6.124651463323971e-06,2.0125091075897217,1.0,1.0,0.0,122.9310073852539,108.0,35392.28125,-0.0,1917.0411376953125,1.0,283.1499938964844,285.6510925292969,293.7835693359375,296.08319091796875,293.1499938964844,293.1499938964844,283.1499938964844,25813.9765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006441593170166,1.0,0.0,0.0,3.384164333343506,3.384184122085572,7.641809247616038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.49951171875,0.0,1186.3739013671875,1895.4371337890625,0.0,2477.31591796875,0.8364623188972473,1.0,0.0,3.0,1.0,0.0
12394500,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795349121094,0.8309390544891357,0.319734126329422,0.2896189391613006,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794128417969,0.904682457447052,0.4151749014854431,0.3943265676498413,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795349121094,0.8279476761817932,0.3159171938896179,0.2226594239473343,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67950439453125,0.8350749611854553,0.324924886226654,0.3098819851875305,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796569824219,0.7710627913475037,0.254190057516098,1.154707908630371,286.6794128417969,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.20562744140625,286.6785888671875,1.0,0.5300787687301636,1.0,1.0,0.0,1.0,-2.846697807312012,2.846691846847534,6.118301826063544e-06,2.011449813842773,1.0,1.0,0.0,120.28794860839844,108.0,35631.0703125,-0.0,1901.8614501953125,1.0,283.1499938964844,285.634033203125,293.7987365722656,296.1122436523437,293.1499938964844,293.1499938964844,283.1499938964844,26533.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027060627937317,1.0,0.0,0.0,3.4309744834899902,3.430994749069214,7.854675914131803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.2421875,0.0,1236.288330078125,1895.4371337890625,0.0,2496.192138671875,0.8451424837112427,1.0,0.0,3.0,1.0,0.0
12394560,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724548339844,0.8369014263153076,0.3198399245738983,0.2895810604095459,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723937988281,0.912993550300598,0.4161579608917236,0.3951020538806915,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724548339844,0.8337509632110596,0.3158814907073974,0.2225275337696075,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67242431640625,0.8410871624946594,0.3250114321708679,0.3098199069499969,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.7766668796539307,0.2539223432540893,1.15281879901886,286.67236328125,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2043762207031,286.6719055175781,1.0,0.5275936126708984,1.0,1.0,0.0,1.0,-2.845081329345703,2.8450751304626465,6.11130280958605e-06,2.010282039642334,1.0,1.0,0.0,116.83893585205078,96.0,35803.5546875,-0.0,1882.546630859375,1.0,283.1499938964844,285.6239318847656,293.81353759765625,296.1381225585937,293.1499938964844,293.1499938964844,283.1499938964844,26997.443359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045995831489563,1.0,0.0,0.0,3.4608700275421143,3.460890769958496,7.992155133251799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.68408203125,0.0,1268.8878173828125,1895.4371337890625,0.0,2513.55224609375,0.8552812337875366,1.0,0.0,3.0,1.0,0.0
12394620,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.8536419868469238,0.3200609385967254,0.2894586622714996,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540832519531,0.936765730381012,0.418179839849472,0.3966504037380218,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.850092887878418,0.315859317779541,0.2222537547349929,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.8580636382102966,0.3252282738685608,0.3096759617328644,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.7925651669502258,0.2534466683864593,1.149016261100769,286.6540832519531,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.2025146484375,286.6536865234375,1.0,0.5215368866920471,1.0,1.0,0.0,1.0,-2.841723680496216,2.841717481613159,6.096780907682842e-06,2.007857084274292,1.0,1.0,0.0,108.26277160644533,84.0,36193.6796875,-0.0,1835.65478515625,1.0,283.1499938964844,285.5985717773437,293.8440856933594,296.19244384765625,293.1499938964844,293.1499938964844,283.1499938964844,28160.423828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081578016281128,1.0,0.0,0.0,3.5346267223358154,3.5346484184265137,8.336436394529301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.84423828125,0.0,1351.7554931640625,1895.4371337890625,0.0,2546.23876953125,0.8733845949172974,1.0,0.0,3.0,1.0,0.0
12394680,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.8536419868469238,0.3200609385967254,0.2894586622714996,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540832519531,0.936765730381012,0.418179839849472,0.3966504037380218,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.850092887878418,0.315859317779541,0.2222537547349929,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.8580636382102966,0.3252282738685608,0.3096759617328644,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.7925651669502258,0.2534466683864593,1.149016261100769,286.6540832519531,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.2025146484375,286.6536865234375,1.0,0.5215368866920471,1.0,1.0,0.0,1.0,-2.841723680496216,2.841717481613159,6.096780907682842e-06,2.007857084274292,1.0,1.0,0.0,108.26277160644533,84.0,36193.6796875,-0.0,1835.65478515625,1.0,283.1499938964844,285.5985717773437,293.8440856933594,296.19244384765625,293.1499938964844,293.1499938964844,283.1499938964844,28160.423828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081578016281128,1.0,0.0,0.0,3.5346267223358154,3.5346484184265137,8.336436394529301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.84423828125,0.0,1351.7554931640625,1895.4371337890625,0.0,2546.23876953125,0.8733845949172974,1.0,0.0,3.0,1.0,0.0
12394740,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.8778634667396545,0.3202846348285675,0.2892882525920868,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374206542969,0.9673219919204712,0.4202573299407959,0.39819997549057,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.8738534450531006,0.3158937394618988,0.2219799309968948,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.8826355934143066,0.3254958093166351,0.3095259666442871,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63751220703125,0.8146262764930725,0.2530408799648285,1.145274043083191,286.6374206542969,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2013244628906,286.6370849609375,1.0,0.5145383477210999,1.0,1.0,0.0,1.0,-2.838374614715576,2.838368654251098,6.082312211219687e-06,2.0054376125335693,1.0,1.0,0.0,98.25975036621094,72.0,36567.05859375,-0.0,1781.980224609375,1.0,283.1499938964844,285.5747985839844,293.874755859375,296.2459716796875,293.1499938964844,293.1499938964844,283.1499938964844,29308.044921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114452958106995,1.0,0.0,0.0,3.605931043624878,3.6059534549713135,8.676171319166315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.10595703125,0.0,1435.2242431640625,1895.4371337890625,0.0,2576.509521484375,0.8908920288085938,1.0,0.0,3.0,1.0,0.0
12394800,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.8778634667396545,0.3202846348285675,0.2892882525920868,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374206542969,0.9673219919204712,0.4202573299407959,0.39819997549057,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.8738534450531006,0.3158937394618988,0.2219799309968948,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.8826355934143066,0.3254958093166351,0.3095259666442871,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63751220703125,0.8146262764930725,0.2530408799648285,1.145274043083191,286.6374206542969,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2013244628906,286.6370849609375,1.0,0.5145383477210999,1.0,1.0,0.0,1.0,-2.838374614715576,2.838368654251098,6.082312211219687e-06,2.0054376125335693,1.0,1.0,0.0,98.25975036621094,72.0,36567.05859375,-0.0,1781.980224609375,1.0,283.1499938964844,285.5747985839844,293.874755859375,296.2459716796875,293.1499938964844,293.1499938964844,283.1499938964844,29308.044921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114452958106995,1.0,0.0,0.0,3.605931043624878,3.6059534549713135,8.676171319166315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.10595703125,0.0,1435.2242431640625,1895.4371337890625,0.0,2576.509521484375,0.8908920288085938,1.0,0.0,3.0,1.0,0.0
12394860,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6223449707031,0.91205096244812,0.3204995393753052,0.2890841364860534,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.622314453125,0.9990000128746032,0.4223805069923401,0.399479478597641,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6223449707031,0.9073571562767028,0.3159737288951874,0.2217176705598831,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6223449707031,0.91767555475235,0.3258039355278015,0.3093868196010589,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62237548828125,0.8425369262695312,0.2526926398277282,1.1416617631912231,286.622314453125,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2005310058594,286.6220092773437,1.0,0.5069666504859924,1.0,1.0,0.0,1.0,-2.8348445892333984,2.834838628768921,6.067142749088816e-06,2.0029187202453613,1.0,1.0,0.0,87.49285888671875,60.0,36927.7109375,-0.0,1724.461181640625,1.0,283.1499938964844,285.5525207519531,293.9055480957031,296.2987365722656,293.1499938964844,293.1499938964844,283.1499938964844,30444.638671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814472496509552,1.0,0.0,0.0,3.6751866340637207,3.6752097606658936,9.012641157823964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.7490234375,0.0,1519.517822265625,1895.4371337890625,0.0,2604.439697265625,0.9079008102416992,1.0,0.0,3.0,1.0,0.0
12394920,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6223449707031,0.91205096244812,0.3204995393753052,0.2890841364860534,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.622314453125,0.9990000128746032,0.4223805069923401,0.399479478597641,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6223449707031,0.9073571562767028,0.3159737288951874,0.2217176705598831,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6223449707031,0.91767555475235,0.3258039355278015,0.3093868196010589,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62237548828125,0.8425369262695312,0.2526926398277282,1.1416617631912231,286.622314453125,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2005310058594,286.6220092773437,1.0,0.5069666504859924,1.0,1.0,0.0,1.0,-2.8348445892333984,2.834838628768921,6.067142749088816e-06,2.0029187202453613,1.0,1.0,0.0,87.49285888671875,60.0,36927.7109375,-0.0,1724.461181640625,1.0,283.1499938964844,285.5525207519531,293.9055480957031,296.2987365722656,293.1499938964844,293.1499938964844,283.1499938964844,30444.638671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814472496509552,1.0,0.0,0.0,3.6751866340637207,3.6752097606658936,9.012641157823964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.7490234375,0.0,1519.517822265625,1895.4371337890625,0.0,2604.439697265625,0.9079008102416992,1.0,0.0,3.0,1.0,0.0
12394980,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885314941406,0.9385409951210022,0.3205499947071075,0.2889609038829803,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58837890625,0.9990000128746032,0.4268072247505188,0.3721285760402679,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58856201171875,0.9333808422088624,0.315958023071289,0.2215618044137954,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885314941406,0.944500744342804,0.3260188102722168,0.3093911111354828,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5887756347656,0.862442135810852,0.2522853016853332,1.1388379335403442,286.5883483886719,284.95001220703125,295.0004577636719,290.9233703613281,294.9989624023437,297.208984375,286.58673095703125,1.0,0.4969860017299652,1.0,1.0,0.0,1.0,-2.798275947570801,2.7982699871063232,5.9120520745636895e-06,1.977293848991394,1.0,1.0,0.0,80.4059829711914,48.0,37019.5859375,-0.0,1635.346923828125,1.0,283.1499938964844,285.5163269042969,293.93426513671875,296.34014892578125,293.1499938964844,293.1499938964844,283.1499938964844,31573.67578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816791296005249,1.0,0.0,0.0,3.742713212966919,3.742737293243408,9.34687420794944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.49560546875,0.0,1604.8238525390625,1895.4371337890625,0.0,2625.868896484375,0.9244879484176636,1.0,0.0,3.0,1.0,0.0
12395040,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885314941406,0.9385409951210022,0.3205499947071075,0.2889609038829803,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58837890625,0.9990000128746032,0.4268072247505188,0.3721285760402679,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58856201171875,0.9333808422088624,0.315958023071289,0.2215618044137954,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885314941406,0.944500744342804,0.3260188102722168,0.3093911111354828,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5887756347656,0.862442135810852,0.2522853016853332,1.1388379335403442,286.5883483886719,284.95001220703125,295.0004577636719,290.9233703613281,294.9989624023437,297.208984375,286.58673095703125,1.0,0.4969860017299652,1.0,1.0,0.0,1.0,-2.798275947570801,2.7982699871063232,5.9120520745636895e-06,1.977293848991394,1.0,1.0,0.0,80.4059829711914,48.0,37019.5859375,-0.0,1635.346923828125,1.0,283.1499938964844,285.5163269042969,293.93426513671875,296.34014892578125,293.1499938964844,293.1499938964844,283.1499938964844,31573.67578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816791296005249,1.0,0.0,0.0,3.742713212966919,3.742737293243408,9.34687420794944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.49560546875,0.0,1604.8238525390625,1895.4371337890625,0.0,2625.868896484375,0.9244879484176636,1.0,0.0,3.0,1.0,0.0
12395100,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650939941406,0.9544116854667664,0.3205020725727081,0.2888227701187134,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.9990000128746032,0.4305772185325622,0.3556202948093414,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650939941406,0.949431836605072,0.3159071803092956,0.2214446663856506,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650634765625,0.9601683020591736,0.326087087392807,0.3093433976173401,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.8752546906471252,0.2520753145217895,1.1373069286346436,286.5648498535156,284.95001220703125,295.0379943847656,290.9400329589844,295.0364990234375,297.2207336425781,286.56280517578125,1.0,0.4912339150905609,1.0,1.0,0.0,1.0,-2.7762598991394043,2.776254177093506,5.819334091938799e-06,1.9617030620574951,1.0,1.0,0.0,76.51282501220703,48.0,37047.91015625,-0.0,1584.5093994140625,1.0,283.1499938964844,285.4929504394531,293.94708251953125,296.35577392578125,293.1499938964844,293.1499938964844,283.1499938964844,32269.830078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173055648803711,1.0,0.0,0.0,3.783749103546143,3.78377366065979,9.552959454595111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.16748046875,0.0,1658.191650390625,1895.4371337890625,0.0,2630.625732421875,0.9317566752433776,1.0,0.0,3.0,1.0,0.0
12395160,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.545166015625,0.971344530582428,0.3203977346420288,0.2886302769184112,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450439453125,0.9990000128746032,0.4352316260337829,0.3375627398490906,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.545166015625,0.9668086767196656,0.3158347606658935,0.221304789185524,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451354980469,0.976664662361145,0.3261355459690094,0.3092672228813171,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.890537440776825,0.2518768012523651,1.1357678174972534,286.5449523925781,284.95001220703125,295.07550048828125,290.9568176269531,295.073974609375,297.2366027832031,286.54302978515625,1.0,0.4850347340106964,1.0,1.0,0.0,1.0,-2.7522268295288086,2.75222110748291,5.718961347156437e-06,1.9446805715560915,1.0,1.0,0.0,72.42900848388672,68.0,37002.7109375,-0.0,1530.67138671875,1.0,283.1499938964844,285.4745483398437,293.95947265625,296.36688232421875,293.1499938964844,293.1499938964844,283.1499938964844,32695.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173484802246094,1.0,0.0,0.0,3.808629751205444,3.808654546737671,9.67900632531382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.00048828125,0.0,1691.118408203125,1895.4371337890625,0.0,2631.0224609375,0.9406823515892028,1.0,0.0,3.0,1.0,0.0
