time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395220,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.9763765931129456,0.3201728463172912,0.288388729095459,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.9990000128746032,0.4445172846317291,0.3317902982234955,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.9721187949180604,0.3157537877559662,0.2212003469467163,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.9818103313446044,0.326299101114273,0.3093557357788086,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5225830078125,0.8954110145568848,0.2516267001628876,1.1342341899871826,286.5226135253906,284.95001220703125,295.150390625,290.99090576171875,295.1488647460937,297.2706298828125,286.52276611328125,1.0,0.4838190674781799,1.0,1.0,0.0,1.0,-2.743082046508789,2.74307632446289,5.67992947253515e-06,1.9376533031463623,1.0,1.0,0.0,71.09353637695312,88.0,37266.16015625,-0.0,1511.4708251953125,1.0,283.1499938964844,285.449951171875,293.9898376464844,296.4034118652344,293.1499938964844,293.1499938964844,283.04998779296875,33813.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169568777084351,1.0,0.0,0.0,3.873218536376953,3.873244285583496,1.001007376544294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.75341796875,0.0,1778.622802734375,1895.4371337890625,0.0,2627.400146484375,0.9555519223213196,1.0,0.0,3.0,1.0,0.0
12395280,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.9763765931129456,0.3201728463172912,0.288388729095459,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.9990000128746032,0.4445172846317291,0.3317902982234955,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.9721187949180604,0.3157537877559662,0.2212003469467163,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.9818103313446044,0.326299101114273,0.3093557357788086,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5225830078125,0.8954110145568848,0.2516267001628876,1.1342341899871826,286.5226135253906,284.95001220703125,295.150390625,290.99090576171875,295.1488647460937,297.2706298828125,286.52276611328125,1.0,0.4838190674781799,1.0,1.0,0.0,1.0,-2.743082046508789,2.74307632446289,5.67992947253515e-06,1.9376533031463623,1.0,1.0,0.0,71.09353637695312,88.0,37266.16015625,-0.0,1511.4708251953125,1.0,283.1499938964844,285.449951171875,293.9898376464844,296.4034118652344,293.1499938964844,293.1499938964844,283.04998779296875,33813.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169568777084351,1.0,0.0,0.0,3.873218536376953,3.873244285583496,1.001007376544294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.75341796875,0.0,1778.622802734375,1895.4371337890625,0.0,2627.400146484375,0.9555519223213196,1.0,0.0,3.0,1.0,0.0
12395340,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696350097656,0.958257019519806,0.3197494447231293,0.2882022559642792,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696960449219,0.9990000128746032,0.4497834742069244,0.3508794605731964,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696350097656,0.953735053539276,0.315582662820816,0.2212105095386505,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.964888036251068,0.3263872265815735,0.3096090853214264,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4695739746094,0.8783106803894043,0.2513374090194702,1.1337428092956543,286.4697265625,284.95001220703125,295.22515869140625,291.0256042480469,295.2236328125,297.2805480957031,286.4705505371094,1.0,0.4902313351631164,1.0,1.0,0.0,1.0,-2.7654953002929688,2.7654895782470703,5.772777512902394e-06,1.9533212184906008,1.0,1.0,0.0,75.25328063964844,108.0,38222.12890625,-0.0,1563.014404296875,1.0,283.05206298828125,285.3786315917969,294.0488586425781,296.5229187011719,293.1499938964844,293.1499938964844,282.75,34752.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227702379226685,1.0,0.0,0.0,3.9265799522399902,3.926606416702272,1.0287791383234437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.17626953125,0.0,1853.15283203125,1895.4371337890625,0.0,2681.2529296875,0.9665781855583192,1.0,0.0,3.0,1.0,0.0
12395400,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696350097656,0.958257019519806,0.3197494447231293,0.2882022559642792,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696960449219,0.9990000128746032,0.4497834742069244,0.3508794605731964,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696350097656,0.953735053539276,0.315582662820816,0.2212105095386505,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.964888036251068,0.3263872265815735,0.3096090853214264,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4695739746094,0.8783106803894043,0.2513374090194702,1.1337428092956543,286.4697265625,284.95001220703125,295.22515869140625,291.0256042480469,295.2236328125,297.2805480957031,286.4705505371094,1.0,0.4902313351631164,1.0,1.0,0.0,1.0,-2.7654953002929688,2.7654895782470703,5.772777512902394e-06,1.9533212184906008,1.0,1.0,0.0,75.25328063964844,108.0,38222.12890625,-0.0,1563.014404296875,1.0,283.05206298828125,285.3786315917969,294.0488586425781,296.5229187011719,293.1499938964844,293.1499938964844,282.75,34752.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227702379226685,1.0,0.0,0.0,3.9265799522399902,3.926606416702272,1.0287791383234437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.17626953125,0.0,1853.15283203125,1895.4371337890625,0.0,2681.2529296875,0.9665781855583192,1.0,0.0,3.0,1.0,0.0
12395460,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.9218554496765136,0.3186098635196686,0.287648856639862,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31427001953125,0.9990000128746032,0.4495392739772796,0.3879549503326416,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.9175757765769958,0.3148778080940246,0.2210478633642196,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.9298057556152344,0.3259866535663605,0.3096632957458496,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.8492041230201721,0.2505548000335693,1.132313847541809,286.31427001953125,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2561950683594,286.3150939941406,1.0,0.5021771192550659,1.0,1.0,0.0,1.0,-2.807515859603882,2.8075098991394043,5.949494607193628e-06,1.9829905033111568,1.0,1.0,0.0,83.87200164794922,128.0,40186.63671875,-0.0,1665.7144775390625,1.0,282.7560119628906,285.1851501464844,294.1293334960937,296.74273681640625,293.1499938964844,293.1499938964844,282.45001220703125,35254.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401672840118408,1.0,0.0,0.0,3.9548745155334473,3.9549014568328857,1.043659153765475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.24462890625,0.0,1893.50341796875,1895.4371337890625,0.0,2843.2783203125,0.9733098149299622,1.0,0.0,3.0,1.0,0.0
12395520,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.9218554496765136,0.3186098635196686,0.287648856639862,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31427001953125,0.9990000128746032,0.4495392739772796,0.3879549503326416,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.9175757765769958,0.3148778080940246,0.2210478633642196,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.9298057556152344,0.3259866535663605,0.3096632957458496,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.8492041230201721,0.2505548000335693,1.132313847541809,286.31427001953125,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2561950683594,286.3150939941406,1.0,0.5021771192550659,1.0,1.0,0.0,1.0,-2.807515859603882,2.8075098991394043,5.949494607193628e-06,1.9829905033111568,1.0,1.0,0.0,83.87200164794922,128.0,40186.63671875,-0.0,1665.7144775390625,1.0,282.7560119628906,285.1851501464844,294.1293334960937,296.74273681640625,293.1499938964844,293.1499938964844,282.45001220703125,35254.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401672840118408,1.0,0.0,0.0,3.9548745155334473,3.9549014568328857,1.043659153765475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.24462890625,0.0,1893.50341796875,1895.4371337890625,0.0,2843.2783203125,0.9733098149299622,1.0,0.0,3.0,1.0,0.0
12395580,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647033691406,0.8776335120201111,0.3169388771057129,0.2867541909217834,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.9874919056892396,0.444322794675827,0.4227947890758514,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647033691406,0.8745121359825134,0.3137235939502716,0.2206970602273941,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646728515625,0.885006844997406,0.3251348435878753,0.309473305940628,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.8130984306335449,0.2492472380399704,1.1294983625411987,286.1644897460937,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.205322265625,286.1629638671875,1.0,0.5165294408798218,1.0,1.0,0.0,1.0,-2.845559597015381,2.845553398132324,6.111063157732133e-06,2.009486436843872,1.0,1.0,0.0,97.5863265991211,128.0,42125.62109375,0.0,1789.1075439453125,1.0,282.4570007324219,284.994384765625,294.1757202148437,296.9202880859375,293.1499938964844,293.1499938964844,282.45001220703125,35546.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585990071296692,1.0,0.0,0.0,3.971217155456543,3.971244335174561,1.0523024229769362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.13671875,0.0,1917.0740966796875,1895.4371337890625,0.0,3015.8662109375,0.9771973490715028,1.0,0.0,3.0,1.0,0.0
12395640,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.8742881417274475,0.3168664276599884,0.2867307066917419,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.9842795729637146,0.4441007375717163,0.4226027131080627,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.8712131977081299,0.3136717677116394,0.2206942290067672,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634521484375,0.881638765335083,0.3250946402549743,0.3094812929630279,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636962890625,0.8101275563240051,0.2491841912269592,1.1294457912445068,286.1632995605469,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.20330810546875,286.1625671386719,1.0,0.5170044302940369,1.0,1.0,0.0,1.0,-2.8439292907714844,2.843923091888428,6.106636647018604e-06,2.009607315063477,1.0,1.0,0.0,98.78675842285156,148.0,42134.0625,0.0,1793.218505859375,1.0,282.4559631347656,284.9934387207031,294.17437744140625,296.9181823730469,293.1499938964844,293.1499938964844,282.1499938964844,35556.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589553833007812,1.0,0.0,0.0,3.971737146377564,3.971764326095581,1.0525779998715734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.3095703125,0.0,1917.8272705078125,1895.4371337890625,0.0,3019.208251953125,0.9773210287094116,1.0,0.0,3.0,1.0,0.0
12395700,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8464184403419495,0.3157536089420318,0.2862794697284698,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.9520888328552246,0.4418787956237793,0.4205202460289001,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8438354730606079,0.3128572702407837,0.220535397529602,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.853538453578949,0.3244362771511078,0.309409350156784,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.7834107875823975,0.2482567429542541,1.1278879642486572,286.0190734863281,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1802978515625,286.010009765625,1.0,0.5236247181892395,1.0,1.0,0.0,1.0,-2.838820457458496,2.8388144969940186,6.0842289713036735e-06,2.005755424499512,1.0,1.0,0.0,110.1477279663086,148.0,43415.25,0.0,1840.214599609375,1.0,282.1932678222656,284.818603515625,294.213623046875,297.0901794433594,293.1499938964844,293.1499938964844,282.1499938964844,35657.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699960112571716,1.0,0.0,0.0,3.9774019718170166,3.977429389953613,1.0555827429925555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.29443359375,0.0,1926.045166015625,1895.4371337890625,0.0,3122.77294921875,0.978668451309204,1.0,0.0,3.0,1.0,0.0
12395760,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97216796875,0.8248711228370667,0.3144720494747162,0.2855907082557678,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.9223718643188475,0.4404473900794983,0.4192315638065338,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97216796875,0.8226660490036011,0.311899334192276,0.220224380493164,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97216796875,0.8319629430770874,0.3236379325389862,0.3091413676738739,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.7620478868484497,0.2472002804279327,1.1254643201828003,285.97198486328125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.1627197265625,285.97088623046875,1.0,0.5299892425537109,1.0,1.0,0.0,1.0,-2.832836866378784,2.8328306674957275,6.058596227376256e-06,2.0015223026275635,1.0,1.0,0.0,121.30420684814452,136.0,43598.28515625,0.0,1884.71435546875,1.0,282.1557922363281,284.7750244140625,294.1986694335937,297.0423278808594,293.1499938964844,293.1499938964844,281.8500061035156,35735.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751840591430664,1.0,0.0,0.0,3.981770277023315,3.981797695159912,1.057902636603103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.3720703125,0.0,1932.398193359375,1895.4371337890625,0.0,3171.4326171875,0.9797074794769288,1.0,0.0,3.0,1.0,0.0
12395820,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.8083439469337463,0.3117161691188812,0.2835308015346527,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.9020889401435852,0.4387605488300323,0.4176951944828033,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.8065563440322876,0.309798002243042,0.2190754413604736,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.81643146276474,0.3218405246734619,0.3078773319721222,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.776611328125,0.746505856513977,0.2449198067188263,1.1172350645065308,285.776123046875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.136962890625,285.77471923828125,1.0,0.5324395895004272,1.0,1.0,0.0,1.0,-2.8157358169555664,2.815729856491089,5.985745701764245e-06,1.9894769191741943,1.0,1.0,0.0,129.92327880859375,124.0,44975.56640625,0.0,1899.115966796875,1.0,281.8558349609375,284.553955078125,294.21954345703125,297.14862060546875,293.1499938964844,293.1499938964844,281.54998779296875,35843.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878832459449768,1.0,0.0,0.0,3.98773455619812,3.987761974334717,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.009765625,0.0,1941.0948486328125,1895.4371337890625,0.0,3290.406005859375,0.9811260104179382,1.0,0.0,3.0,1.0,0.0
12395880,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.8083439469337463,0.3117161691188812,0.2835308015346527,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.9020889401435852,0.4387605488300323,0.4176951944828033,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.8065563440322876,0.309798002243042,0.2190754413604736,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.81643146276474,0.3218405246734619,0.3078773319721222,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.776611328125,0.746505856513977,0.2449198067188263,1.1172350645065308,285.776123046875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.136962890625,285.77471923828125,1.0,0.5324395895004272,1.0,1.0,0.0,1.0,-2.8157358169555664,2.815729856491089,5.985745701764245e-06,1.9894769191741943,1.0,1.0,0.0,129.92327880859375,124.0,44975.56640625,0.0,1899.115966796875,1.0,281.8558349609375,284.553955078125,294.21954345703125,297.14862060546875,293.1499938964844,293.1499938964844,281.54998779296875,35843.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878832459449768,1.0,0.0,0.0,3.98773455619812,3.987761974334717,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.009765625,0.0,1941.0948486328125,1895.4371337890625,0.0,3290.406005859375,0.9811260104179382,1.0,0.0,3.0,1.0,0.0
12395940,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.575927734375,0.8050292134284973,0.3088154196739197,0.2809871435165405,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.9002886414527893,0.4376376271247864,0.4165802597999573,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.575927734375,0.8037763237953186,0.307553231716156,0.2175526469945907,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758972167969,0.814096212387085,0.3198752105236053,0.3060849606990814,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.743545413017273,0.242527425289154,1.106741428375244,285.5756530761719,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.11688232421875,285.5741271972656,1.0,0.5293616652488708,1.0,1.0,0.0,1.0,-2.794750690460205,2.7947447299957275,5.896815309824888e-06,1.974626064300537,1.0,1.0,0.0,129.8108673095703,112.0,46284.23828125,0.0,1865.5543212890625,1.0,281.5558166503906,284.3300170898437,294.2461853027344,297.2549743652344,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984516263008118,1.0,0.0,0.0,3.991277933120728,3.991305351257324,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.244140625,0.0,1946.2738037109373,1895.4371337890625,0.0,3389.146728515625,0.9819687604904176,1.0,0.0,3.0,1.0,0.0
12396000,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.575927734375,0.8050292134284973,0.3088154196739197,0.2809871435165405,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.9002886414527893,0.4376376271247864,0.4165802597999573,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.575927734375,0.8037763237953186,0.307553231716156,0.2175526469945907,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758972167969,0.814096212387085,0.3198752105236053,0.3060849606990814,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.743545413017273,0.242527425289154,1.106741428375244,285.5756530761719,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.11688232421875,285.5741271972656,1.0,0.5293616652488708,1.0,1.0,0.0,1.0,-2.794750690460205,2.7947447299957275,5.896815309824888e-06,1.974626064300537,1.0,1.0,0.0,129.8108673095703,112.0,46284.23828125,0.0,1865.5543212890625,1.0,281.5558166503906,284.3300170898437,294.2461853027344,297.2549743652344,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984516263008118,1.0,0.0,0.0,3.991277933120728,3.991305351257324,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.244140625,0.0,1946.2738037109373,1895.4371337890625,0.0,3389.146728515625,0.9819687604904176,1.0,0.0,3.0,1.0,0.0
12396060,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.8084253668785095,0.3061144053936004,0.2784808874130249,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.9062619805336,0.4367057979106903,0.4155791401863098,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.8076985478401184,0.3054513335227966,0.21601402759552,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.8180703520774841,0.3180077970027923,0.3042250573635101,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.7463629841804504,0.2403278052806854,1.0963425636291504,285.3764953613281,284.95001220703125,295.6630859375,291.2397766113281,295.6615905761719,297.1011047363281,285.3741149902344,1.0,0.5237396359443665,1.0,1.0,0.0,1.0,-2.7739603519439697,2.773954629898072,5.809345111629227e-06,1.959898591041565,1.0,1.0,0.0,125.53889465332033,112.0,47536.75,0.0,1813.0537109375,1.0,281.2588195800781,284.1079406738281,294.2805480957031,297.37359619140625,293.1499938964844,293.1499938964844,281.25,35941.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077182412147522,1.0,0.0,0.0,3.99320912361145,3.993236541748047,1.063989543581556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.5234375,0.0,1949.10009765625,1895.4371337890625,0.0,3475.415771484375,0.9824280738830566,1.0,0.0,3.0,1.0,0.0
12396120,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8090950846672058,0.305815041065216,0.2781698405742645,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.9073386788368224,0.4366167187690735,0.415450245141983,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8084325790405273,0.3052175641059875,0.2158216387033462,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.8188018798828125,0.3177986741065979,0.303990364074707,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.7469408512115479,0.2400784343481063,1.095060110092163,285.3718566894531,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.0994873046875,285.37017822265625,1.0,0.5229499936103821,1.0,1.0,0.0,1.0,-2.7713775634765625,2.771371841430664,5.798513029731112e-06,1.958063125610352,1.0,1.0,0.0,124.86266326904295,100.0,47539.3046875,0.0,1805.8944091796875,1.0,281.2558288574219,284.1037902832031,294.2774353027344,297.3634033203125,293.1499938964844,293.1499938964844,280.95001220703125,35944.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077889919281006,1.0,0.0,0.0,3.993381977081299,3.993409395217896,1.0640817436069485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.3076171875,0.0,1949.3533935546875,1895.4371337890625,0.0,3476.0732421875,0.9824692010879515,1.0,0.0,3.0,1.0,0.0
12396180,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.8178122043609619,0.3027198910713196,0.2751654684543609,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.9215155243873596,0.4355410635471344,0.4141879379749298,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.8177364468574524,0.302802175283432,0.2139547914266586,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8281790614128113,0.3156268298625946,0.3016962707042694,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.7548274397850037,0.2375860214233398,1.0826663970947266,285.16473388671875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0837097167969,285.1629638671875,1.0,0.5145135521888733,1.0,1.0,0.0,1.0,-2.7463619709014893,2.746356248855591,5.694193532690406e-06,1.9403175115585327,1.0,1.0,0.0,117.14584350585938,88.0,48748.16796875,0.0,1731.7252197265625,1.0,280.9557800292969,283.875244140625,294.31109619140625,297.4720764160156,293.1499938964844,293.1499938964844,280.6499938964844,35967.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163236021995544,1.0,0.0,0.0,3.994631767272949,3.994659185409546,1.0647478347891592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.94091796875,0.0,1951.1842041015625,1895.4371337890625,0.0,3555.1923828125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.8178122043609619,0.3027198910713196,0.2751654684543609,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.9215155243873596,0.4355410635471344,0.4141879379749298,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.8177364468574524,0.302802175283432,0.2139547914266586,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8281790614128113,0.3156268298625946,0.3016962707042694,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.7548274397850037,0.2375860214233398,1.0826663970947266,285.16473388671875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0837097167969,285.1629638671875,1.0,0.5145135521888733,1.0,1.0,0.0,1.0,-2.7463619709014893,2.746356248855591,5.694193532690406e-06,1.9403175115585327,1.0,1.0,0.0,117.14584350585938,88.0,48748.16796875,0.0,1731.7252197265625,1.0,280.9557800292969,283.875244140625,294.31109619140625,297.4720764160156,293.1499938964844,293.1499938964844,280.6499938964844,35967.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163236021995544,1.0,0.0,0.0,3.994631767272949,3.994659185409546,1.0647478347891592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.94091796875,0.0,1951.1842041015625,1895.4371337890625,0.0,3555.1923828125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8236883878707886,0.3011593520641327,0.2736506760120392,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9311877489089966,0.4349820017814636,0.4135410785675049,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8238909840583801,0.3015809953212738,0.2130076289176941,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8345118165016174,0.3145211040973663,0.3005217313766479,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.760417640209198,0.2363363206386566,1.0763862133026123,285.0097961425781,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.07598876953125,284.9994812011719,1.0,0.5097935199737549,1.0,1.0,0.0,1.0,-2.733670234680176,2.7336647510528564,5.641617917717667e-06,1.9313050508499143,1.0,1.0,0.0,112.59928894042967,88.0,49860.3046875,0.0,1691.633056640625,1.0,280.6927795410156,283.6927795410156,294.3517150878906,297.63250732421875,293.1499938964844,293.1499938964844,280.6499938964844,35974.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225871562957764,1.0,0.0,0.0,3.9950509071350098,3.9950783252716064,1.0649712294252822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.05419921875,0.0,1951.79833984375,1895.4371337890625,0.0,3613.014892578125,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8302497863769531,0.2995606064796448,0.2720332741737366,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.941874384880066,0.4343586564064026,0.4127735495567322,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8307465314865112,0.3003093600273132,0.2119890004396438,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8416786193847656,0.3133643567562103,0.2992553114891052,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7668315768241882,0.235052078962326,1.069796800613403,284.9544677734375,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0674133300781,284.9526062011719,1.0,0.5047951936721802,1.0,1.0,0.0,1.0,-2.720142841339112,2.720137357711792,5.585852704825811e-06,1.9216986894607544,0.9998108148574828,0.9998108148574828,0.0,107.84630584716795,76.0,49914.1640625,0.0,1649.716796875,1.0,280.6556701660156,283.6444396972656,294.3459777832031,297.57989501953125,293.1499938964844,293.1499938964844,280.3500061035156,35984.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242122769355774,1.0,0.0,0.0,3.995312213897705,3.995339870452881,1.065110609488329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.09326171875,0.0,1952.2237548828125,1895.4371337890625,0.0,3627.97998046875,0.9829280972480774,1.0,0.0,3.0,1.0,0.0
12396420,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.8470810055732727,0.2963674962520599,0.2688367962837219,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.966502845287323,0.4330554008483886,0.4112101197242737,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.8481798768043518,0.2977418303489685,0.2099432349205017,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.8600835204124451,0.3110146820545196,0.2966945171356201,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.7834092974662781,0.2324777841567993,1.0565720796585083,284.7432861328125,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.0516662597656,284.7414245605469,1.0,0.4942209422588348,1.0,1.0,0.0,1.0,-2.693001270294189,2.69299578666687,5.474777481140336e-06,1.902403473854065,0.9953117966651917,0.9953117966651917,0.0,97.64300537109376,64.0,51023.921875,0.0,1563.735595703125,1.0,280.35577392578125,283.4136962890625,294.381103515625,297.6851806640625,293.1499938964844,293.1499938964844,280.04998779296875,36114.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931479275226593,1.0,0.0,0.0,3.991612672805786,3.991640090942383,1.0631390523485609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.9873046875,0.0,1948.4163818359373,1895.4371337890625,0.0,3694.692626953125,0.9821596741676332,1.0,0.0,3.0,1.0,0.0
12396480,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.8470810055732727,0.2963674962520599,0.2688367962837219,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.966502845287323,0.4330554008483886,0.4112101197242737,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.8481798768043518,0.2977418303489685,0.2099432349205017,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.8600835204124451,0.3110146820545196,0.2966945171356201,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.7834092974662781,0.2324777841567993,1.0565720796585083,284.7432861328125,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.0516662597656,284.7414245605469,1.0,0.4942209422588348,1.0,1.0,0.0,1.0,-2.693001270294189,2.69299578666687,5.474777481140336e-06,1.902403473854065,0.9953117966651917,0.9953117966651917,0.0,97.64300537109376,64.0,51023.921875,0.0,1563.735595703125,1.0,280.35577392578125,283.4136962890625,294.381103515625,297.6851806640625,293.1499938964844,293.1499938964844,280.04998779296875,36114.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931479275226593,1.0,0.0,0.0,3.991612672805786,3.991640090942383,1.0631390523485609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.9873046875,0.0,1948.4163818359373,1895.4371337890625,0.0,3694.692626953125,0.9821596741676332,1.0,0.0,3.0,1.0,0.0
12396540,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326843261719,0.8702691793441772,0.2931267619132995,0.2655806243419647,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.9927241206169128,0.4316435754299164,0.4095221161842346,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326843261719,0.8720739483833313,0.2951149940490722,0.2078389972448349,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326232910156,0.885189414024353,0.3085921108722687,0.2940420508384704,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53302001953125,0.8056443333625793,0.2298735082149505,1.0431067943572998,284.5323791503906,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0369567871094,284.5305480957031,1.0,0.4830367267131805,1.0,1.0,0.0,1.0,-2.665169239044189,2.665163993835449,5.362021965993336e-06,1.882594466209412,0.9880011677742004,0.9880011677742004,0.0,86.9169921875,52.0,52074.578125,0.0,1476.06787109375,1.0,280.05584716796875,283.1841735839844,294.41650390625,297.7873840332031,293.1499938964844,293.1499938964844,279.75,36282.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938126802444458,1.0,0.0,0.0,3.981828212738037,3.981855630874634,1.057933332049288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.47802734375,0.0,1936.93212890625,1895.4371337890625,0.0,3755.398681640625,0.9800416231155396,1.0,0.0,3.0,1.0,0.0
12396600,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326843261719,0.8702691793441772,0.2931267619132995,0.2655806243419647,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.9927241206169128,0.4316435754299164,0.4095221161842346,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326843261719,0.8720739483833313,0.2951149940490722,0.2078389972448349,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326232910156,0.885189414024353,0.3085921108722687,0.2940420508384704,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53302001953125,0.8056443333625793,0.2298735082149505,1.0431067943572998,284.5323791503906,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0369567871094,284.5305480957031,1.0,0.4830367267131805,1.0,1.0,0.0,1.0,-2.665169239044189,2.665163993835449,5.362021965993336e-06,1.882594466209412,0.9880011677742004,0.9880011677742004,0.0,86.9169921875,52.0,52074.578125,0.0,1476.06787109375,1.0,280.05584716796875,283.1841735839844,294.41650390625,297.7873840332031,293.1499938964844,293.1499938964844,279.75,36282.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938126802444458,1.0,0.0,0.0,3.981828212738037,3.981855630874634,1.057933332049288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.47802734375,0.0,1936.93212890625,1895.4371337890625,0.0,3755.398681640625,0.9800416231155396,1.0,0.0,3.0,1.0,0.0
12396660,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055419921875,0.8903956413269043,0.2897577285766601,0.2623489201068878,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9990000128746032,0.4315834045410156,0.3896721005439758,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.8929383158683777,0.2923565208911896,0.205751746892929,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.305419921875,0.9069608449935912,0.3060213029384613,0.2913974225521087,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3060913085937,0.8231565356254578,0.2271793782711029,1.0299004316329956,284.3050231933594,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0278015136719,284.3016357421875,1.0,0.4702208340167999,1.0,1.0,0.0,1.0,-2.6159350872039795,2.6159300804138184,5.166039954929147e-06,1.847833037376404,0.9775925278663636,0.9775925278663636,0.0,78.48963928222656,40.0,52791.20703125,0.0,1372.232177734375,1.0,279.75592041015625,282.9425354003906,294.4501342773437,297.87554931640625,293.1499938964844,293.1499938964844,279.45001220703125,36491.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438758492469788,1.0,0.0,0.0,3.9645488262176514,3.964576005935669,1.0487713097973028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.623046875,0.0,1916.0784912109373,1895.4371337890625,0.0,3807.627197265625,0.9762557148933412,1.0,0.0,3.0,1.0,0.0
12396720,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055419921875,0.8903956413269043,0.2897577285766601,0.2623489201068878,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9990000128746032,0.4315834045410156,0.3896721005439758,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.8929383158683777,0.2923565208911896,0.205751746892929,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.305419921875,0.9069608449935912,0.3060213029384613,0.2913974225521087,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3060913085937,0.8231565356254578,0.2271793782711029,1.0299004316329956,284.3050231933594,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0278015136719,284.3016357421875,1.0,0.4702208340167999,1.0,1.0,0.0,1.0,-2.6159350872039795,2.6159300804138184,5.166039954929147e-06,1.847833037376404,0.9775925278663636,0.9775925278663636,0.0,78.48963928222656,40.0,52791.20703125,0.0,1372.232177734375,1.0,279.75592041015625,282.9425354003906,294.4501342773437,297.87554931640625,293.1499938964844,293.1499938964844,279.45001220703125,36491.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438758492469788,1.0,0.0,0.0,3.9645488262176514,3.964576005935669,1.0487713097973028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.623046875,0.0,1916.0784912109373,1895.4371337890625,0.0,3807.627197265625,0.9762557148933412,1.0,0.0,3.0,1.0,0.0
12396780,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.058837890625,0.9130455255508424,0.286273330450058,0.2590137720108032,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0582580566406,0.9990000128746032,0.4355218112468719,0.3581953346729278,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0588073730469,0.9166359305381776,0.2893979549407959,0.2035467624664306,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0587158203125,0.9331758618354796,0.303238570690155,0.2885816395282745,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0595092773437,0.8415845036506653,0.2243792116641998,1.016303539276123,284.0582580566406,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0355224609375,284.0543518066406,1.0,0.4553887546062469,1.0,1.0,0.0,1.0,-2.5517377853393555,2.5517327785491943,4.915556473861216e-06,1.8021647930145264,0.963736653327942,0.963736653327942,0.0,70.35812377929688,43.0,53195.14453125,0.0,1254.7135009765625,1.0,279.4560546875,282.689208984375,294.4792175292969,297.9367980957031,293.1499938964844,293.1499938964844,279.1499938964844,36757.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94761461019516,1.0,0.0,0.0,3.937605619430542,3.937632560729981,1.034564888868772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.822265625,0.0,1883.4180908203125,1895.4371337890625,0.0,3841.447509765625,0.9703282117843628,1.0,0.0,3.0,1.0,0.0
12396840,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.058837890625,0.9130455255508424,0.286273330450058,0.2590137720108032,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0582580566406,0.9990000128746032,0.4355218112468719,0.3581953346729278,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0588073730469,0.9166359305381776,0.2893979549407959,0.2035467624664306,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0587158203125,0.9331758618354796,0.303238570690155,0.2885816395282745,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0595092773437,0.8415845036506653,0.2243792116641998,1.016303539276123,284.0582580566406,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0355224609375,284.0543518066406,1.0,0.4553887546062469,1.0,1.0,0.0,1.0,-2.5517377853393555,2.5517327785491943,4.915556473861216e-06,1.8021647930145264,0.963736653327942,0.963736653327942,0.0,70.35812377929688,43.0,53195.14453125,0.0,1254.7135009765625,1.0,279.4560546875,282.689208984375,294.4792175292969,297.9367980957031,293.1499938964844,293.1499938964844,279.1499938964844,36757.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94761461019516,1.0,0.0,0.0,3.937605619430542,3.937632560729981,1.034564888868772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.822265625,0.0,1883.4180908203125,1895.4371337890625,0.0,3841.447509765625,0.9703282117843628,1.0,0.0,3.0,1.0,0.0
12396900,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88983154296875,0.922935426235199,0.2845760881900787,0.2574242949485779,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879699707031,0.9990000128746032,0.438609778881073,0.3461456596851349,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897399902344,0.9269378185272216,0.2878992259502411,0.2024564743041992,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.9437474012374878,0.3018162846565246,0.2871810495853424,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89227294921875,0.8490487933158875,0.2229939699172973,1.0097110271453855,283.8877868652344,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.044921875,283.8750915527344,1.0,0.4496715366840362,1.0,1.0,0.0,1.0,-2.524425506591797,2.524420499801636,4.810603059013374e-06,1.7825355529785156,0.9550050497055054,0.9550050497055054,0.0,67.31494903564453,43.0,53895.83203125,0.0,1208.158203125,1.0,279.1942749023437,282.49853515625,294.515869140625,298.070068359375,293.1499938964844,293.1499938964844,279.1499938964844,36921.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508842825889589,1.0,0.0,0.0,3.92000150680542,3.9200284481048575,1.0253349955746671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.54833984375,0.0,1862.2225341796875,1895.4371337890625,0.0,3870.925048828125,0.9664276838302612,1.0,0.0,3.0,1.0,0.0
12396960,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82373046875,0.9300573468208312,0.282859593629837,0.2557968199253082,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8233947753906,0.9990000128746032,0.4416940212249756,0.3372355103492737,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236999511719,0.9343765377998352,0.28639617562294,0.2013397067785263,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236083984375,0.9511629939079284,0.3003526926040649,0.2857288420200348,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241882324219,0.8544191718101501,0.22160105407238,1.0030874013900757,283.8233337402344,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.05352783203125,283.82086181640625,1.0,0.4447732269763946,1.0,1.0,0.0,1.0,-2.5007190704345703,2.5007143020629883,4.720571723737521e-06,1.7655563354492188,0.9467923641204834,0.9467923641204834,0.0,65.0251235961914,61.0,53667.2578125,0.0,1170.000244140625,1.0,279.1561584472656,282.4486999511719,294.5106506347656,297.994384765625,293.1499938964844,293.1499938964844,278.8500061035156,37076.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497315883636476,1.0,0.0,0.0,3.8989429473876953,3.898969650268554,1.0143480722035747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.404296875,0.0,1836.7694091796875,1895.4371337890625,0.0,3860.54345703125,0.9618059992790222,1.0,0.0,3.0,1.0,0.0
12397020,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302490234375,0.9217801690101624,0.2795619666576385,0.2528436779975891,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302185058594,0.9990000128746032,0.4459712505340576,0.3410846292972564,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302490234375,0.92671000957489,0.2835994064807892,0.1993705481290817,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302185058594,0.943851113319397,0.2975195646286011,0.28306445479393,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302795410156,0.8480108976364136,0.2189410030841827,0.991164207458496,283.6302185058594,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0633850097656,283.6305236816406,1.0,0.4429526925086975,1.0,1.0,0.0,1.0,-2.4818718433380127,2.4818673133850098,4.648981303034816e-06,1.7516839504241943,0.9275285005569458,0.9275285005569458,0.0,65.18704223632812,79.0,54519.50390625,0.0,1148.5400390625,1.0,278.8565673828125,282.2435302734375,294.55029296875,298.0767517089844,293.1499938964844,293.1499938964844,278.54998779296875,37428.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519678354263306,1.0,0.0,0.0,3.847151279449463,3.847177505493164,9.87578914646292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.18359375,0.0,1775.035400390625,1895.4371337890625,0.0,3880.672607421875,0.9503771662712096,1.0,0.0,3.0,1.0,0.0
12397080,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302490234375,0.9217801690101624,0.2795619666576385,0.2528436779975891,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302185058594,0.9990000128746032,0.4459712505340576,0.3410846292972564,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302490234375,0.92671000957489,0.2835994064807892,0.1993705481290817,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302185058594,0.943851113319397,0.2975195646286011,0.28306445479393,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302795410156,0.8480108976364136,0.2189410030841827,0.991164207458496,283.6302185058594,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0633850097656,283.6305236816406,1.0,0.4429526925086975,1.0,1.0,0.0,1.0,-2.4818718433380127,2.4818673133850098,4.648981303034816e-06,1.7516839504241943,0.9275285005569458,0.9275285005569458,0.0,65.18704223632812,79.0,54519.50390625,0.0,1148.5400390625,1.0,278.8565673828125,282.2435302734375,294.55029296875,298.0767517089844,293.1499938964844,293.1499938964844,278.54998779296875,37428.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519678354263306,1.0,0.0,0.0,3.847151279449463,3.847177505493164,9.87578914646292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.18359375,0.0,1775.035400390625,1895.4371337890625,0.0,3880.672607421875,0.9503771662712096,1.0,0.0,3.0,1.0,0.0
