time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397140,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4825744628906,0.8964859843254089,0.2763479650020599,0.2501189112663269,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828796386719,0.9990000128746032,0.4453124701976776,0.3642037212848663,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4825744628906,0.9014280438423156,0.2810302972793579,0.1976740062236786,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4826354980469,0.9172225594520568,0.2948477864265442,0.280676782131195,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4822998046875,0.827867865562439,0.2163792997598648,0.9804226160049438,283.4828491210937,284.95001220703125,296.33026123046875,291.5887756347656,296.32861328125,297.0513000488281,283.4851379394531,1.0,0.4476411342620849,1.0,1.0,0.0,1.0,-2.488542318344116,2.488537549972534,4.6734171519347e-06,1.756116271018982,0.906628966331482,0.906628966331482,0.0,69.71556854248047,97.0,55701.0390625,0.0,1175.5635986328125,1.0,278.5569763183594,282.0753173828125,294.5970458984375,298.1909484863281,293.1499938964844,293.1499938964844,278.25,37798.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559041261672974,1.0,0.0,0.0,3.781507730484009,3.7815332412719727,9.541645340505056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.263671875,0.0,1698.3978271484375,1895.4371337890625,0.0,3915.991943359375,0.9358885884284972,1.0,0.0,3.0,1.0,0.0
12397200,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4825744628906,0.8964859843254089,0.2763479650020599,0.2501189112663269,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828796386719,0.9990000128746032,0.4453124701976776,0.3642037212848663,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4825744628906,0.9014280438423156,0.2810302972793579,0.1976740062236786,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4826354980469,0.9172225594520568,0.2948477864265442,0.280676782131195,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4822998046875,0.827867865562439,0.2163792997598648,0.9804226160049438,283.4828491210937,284.95001220703125,296.33026123046875,291.5887756347656,296.32861328125,297.0513000488281,283.4851379394531,1.0,0.4476411342620849,1.0,1.0,0.0,1.0,-2.488542318344116,2.488537549972534,4.6734171519347e-06,1.756116271018982,0.906628966331482,0.906628966331482,0.0,69.71556854248047,97.0,55701.0390625,0.0,1175.5635986328125,1.0,278.5569763183594,282.0753173828125,294.5970458984375,298.1909484863281,293.1499938964844,293.1499938964844,278.25,37798.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559041261672974,1.0,0.0,0.0,3.781507730484009,3.7815332412719727,9.541645340505056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.263671875,0.0,1698.3978271484375,1895.4371337890625,0.0,3915.991943359375,0.9358885884284972,1.0,0.0,3.0,1.0,0.0
12397260,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3731689453125,0.8650754690170288,0.2731385827064514,0.2475257366895675,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3739318847656,0.9990000128746032,0.439346045255661,0.4003283977508545,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3731994628906,0.8705291748046875,0.2785890698432922,0.1961719691753387,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3733215332031,0.8847394585609436,0.2923747301101684,0.2785879671573639,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37261962890625,0.8002490997314453,0.2138705551624298,0.9705172181129456,283.3737487792969,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,297.018798828125,283.377685546875,1.0,0.4571656286716461,1.0,1.0,0.0,1.0,-2.512596368789673,2.512591600418091,4.763625383930048e-06,1.7729650735855105,0.8845436573028564,0.8845436573028564,0.0,77.7503662109375,100.0,57085.48828125,0.0,1238.6439208984375,1.0,278.25750732421875,281.9394836425781,294.6441650390625,298.322265625,293.1499938964844,293.1499938964844,278.54998779296875,38178.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615744352340698,1.0,0.0,0.0,3.701441764831543,3.7014665603637695,9.14187125999888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.16357421875,0.0,1607.6846923828125,1895.4371337890625,0.0,3966.60791015625,0.9182381629943848,1.0,0.0,3.0,1.0,0.0
12397320,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3731689453125,0.8650754690170288,0.2731385827064514,0.2475257366895675,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3739318847656,0.9990000128746032,0.439346045255661,0.4003283977508545,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3731994628906,0.8705291748046875,0.2785890698432922,0.1961719691753387,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3733215332031,0.8847394585609436,0.2923747301101684,0.2785879671573639,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37261962890625,0.8002490997314453,0.2138705551624298,0.9705172181129456,283.3737487792969,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,297.018798828125,283.377685546875,1.0,0.4571656286716461,1.0,1.0,0.0,1.0,-2.512596368789673,2.512591600418091,4.763625383930048e-06,1.7729650735855105,0.8845436573028564,0.8845436573028564,0.0,77.7503662109375,100.0,57085.48828125,0.0,1238.6439208984375,1.0,278.25750732421875,281.9394836425781,294.6441650390625,298.322265625,293.1499938964844,293.1499938964844,278.54998779296875,38178.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615744352340698,1.0,0.0,0.0,3.701441764831543,3.7014665603637695,9.14187125999888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.16357421875,0.0,1607.6846923828125,1895.4371337890625,0.0,3966.60791015625,0.9182381629943848,1.0,0.0,3.0,1.0,0.0
12397380,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64697265625,0.8362480998039246,0.2712515592575073,0.245789036154747,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64813232421875,0.9816294312477112,0.4325655400753021,0.4114530384540558,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64703369140625,0.8418569564819336,0.2772911787033081,0.1952763646841049,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6471862792969,0.8549297451972961,0.291112333536148,0.2773935794830322,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64605712890625,0.7719564437866211,0.212192103266716,0.9634500741958618,283.6478271484375,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.99493408203125,283.6524353027344,1.0,0.463611900806427,1.0,1.0,0.0,1.0,-2.5129218101501465,2.5129170417785645,4.7652174544055015e-06,1.7733997106552124,0.8693186640739441,0.8693186640739441,0.0,87.04703521728516,103.0,55930.328125,0.0,1278.830322265625,1.0,278.542236328125,282.2264099121094,294.6286315917969,298.17510986328125,293.1499938964844,293.1499938964844,278.8500061035156,38114.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506124258041382,1.0,0.0,0.0,3.6215133666992174,3.621537446975708,8.751318318900303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.04736328125,0.0,1517.4049072265625,1895.4371337890625,0.0,3868.4775390625,0.9004152417182922,1.0,0.0,3.0,1.0,0.0
12397440,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64697265625,0.8362480998039246,0.2712515592575073,0.245789036154747,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64813232421875,0.9816294312477112,0.4325655400753021,0.4114530384540558,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64703369140625,0.8418569564819336,0.2772911787033081,0.1952763646841049,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6471862792969,0.8549297451972961,0.291112333536148,0.2773935794830322,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64605712890625,0.7719564437866211,0.212192103266716,0.9634500741958618,283.6478271484375,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.99493408203125,283.6524353027344,1.0,0.463611900806427,1.0,1.0,0.0,1.0,-2.5129218101501465,2.5129170417785645,4.7652174544055015e-06,1.7733997106552124,0.8693186640739441,0.8693186640739441,0.0,87.04703521728516,103.0,55930.328125,0.0,1278.830322265625,1.0,278.542236328125,282.2264099121094,294.6286315917969,298.17510986328125,293.1499938964844,293.1499938964844,278.8500061035156,38114.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506124258041382,1.0,0.0,0.0,3.6215133666992174,3.621537446975708,8.751318318900303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.04736328125,0.0,1517.4049072265625,1895.4371337890625,0.0,3868.4775390625,0.9004152417182922,1.0,0.0,3.0,1.0,0.0
12397500,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82012939453125,0.8257933855056763,0.2707613408565521,0.2453619241714477,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8238525390625,0.968672215938568,0.4313730895519256,0.4097847938537597,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8203430175781,0.8315181732177734,0.2770457565784454,0.1951281130313873,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208312988281,0.8441945314407349,0.2909096479415893,0.2772306799888611,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81719970703125,0.7615381479263306,0.211710512638092,0.9615105390548706,283.8228759765625,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.9961242675781,283.8375549316406,1.0,0.4658194184303283,1.0,1.0,0.0,1.0,-2.507685899734497,2.507681131362915,4.745148089568829e-06,1.769532322883606,0.8634888529777527,0.8634888529777527,0.0,91.08821105957033,103.0,54798.33203125,0.0,1289.6688232421875,1.0,278.7975769042969,282.42791748046875,294.62030029296875,298.0348205566406,293.1499938964844,293.1499938964844,278.8500061035156,38015.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427191615104676,1.0,0.0,0.0,3.583751678466797,3.583775520324707,8.569768965571711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.38134765625,0.0,1475.510498046875,1895.4371337890625,0.0,3797.140380859375,0.8919980525970459,1.0,0.0,3.0,1.0,0.0
12397560,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91357421875,0.8187268972396851,0.2705503106117248,0.2452002763748169,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9148864746094,0.9594976902008056,0.4311883151531219,0.4093110561370849,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136657714844,0.8246429562568665,0.2770493626594543,0.1951563656330108,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.913818359375,0.8371407389640808,0.2909539341926574,0.2773054242134094,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91259765625,0.7546213269233704,0.2114584147930145,0.9605408310890198,283.91455078125,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0029296875,283.9198303222656,1.0,0.4677756428718567,1.0,1.0,0.0,1.0,-2.505876541137696,2.5058720111846924,4.738080860988703e-06,1.7681149244308472,0.8575549721717834,0.8575549721717834,0.0,94.1410903930664,91.0,54610.96875,0.0,1300.4765625,1.0,278.84130859375,282.5111389160156,294.6578063964844,298.1080017089844,293.1499938964844,293.1499938964844,279.1499938964844,37905.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388098120689392,1.0,0.0,0.0,3.549057483673096,3.549080848693848,8.40464451812295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.81689453125,0.0,1437.600341796875,1895.4371337890625,0.0,3761.6171875,0.8841750025749207,1.0,0.0,3.0,1.0,0.0
12397620,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827087402344,0.8210641145706177,0.2706320583820343,0.245070680975914,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1839904785156,0.9631937146186828,0.4323803186416626,0.4099217057228088,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18280029296875,0.8273495435714722,0.2775215208530426,0.195337489247322,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1829528808594,0.8399760127067566,0.2914998233318329,0.2776231169700622,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.18170166015625,0.7566980123519897,0.2114163339138031,0.9594181776046752,284.18365478515625,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0237731933594,284.1889343261719,1.0,0.46650230884552,1.0,1.0,0.0,1.0,-2.5057015419006348,2.5056967735290527,4.737062681670068e-06,1.7677876949310305,0.8494027853012085,0.8494027853012085,0.0,92.99649810791016,79.0,53438.70703125,0.0,1295.373779296875,1.0,279.1405639648437,282.79400634765625,294.6988220214844,298.07086181640625,293.1499938964844,293.1499938964844,279.45001220703125,37581.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278968572616576,1.0,0.0,0.0,3.488463878631592,3.4884865283966064,8.120106826936535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.50146484375,0.0,1372.0791015625,1895.4371337890625,0.0,3661.848876953125,0.8705035448074341,1.0,0.0,3.0,1.0,0.0
12397680,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827087402344,0.8210641145706177,0.2706320583820343,0.245070680975914,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1839904785156,0.9631937146186828,0.4323803186416626,0.4099217057228088,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18280029296875,0.8273495435714722,0.2775215208530426,0.195337489247322,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1829528808594,0.8399760127067566,0.2914998233318329,0.2776231169700622,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.18170166015625,0.7566980123519897,0.2114163339138031,0.9594181776046752,284.18365478515625,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0237731933594,284.1889343261719,1.0,0.46650230884552,1.0,1.0,0.0,1.0,-2.5057015419006348,2.5056967735290527,4.737062681670068e-06,1.7677876949310305,0.8494027853012085,0.8494027853012085,0.0,92.99649810791016,79.0,53438.70703125,0.0,1295.373779296875,1.0,279.1405639648437,282.79400634765625,294.6988220214844,298.07086181640625,293.1499938964844,293.1499938964844,279.45001220703125,37581.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278968572616576,1.0,0.0,0.0,3.488463878631592,3.4884865283966064,8.120106826936535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.50146484375,0.0,1372.0791015625,1895.4371337890625,0.0,3661.848876953125,0.8705035448074341,1.0,0.0,3.0,1.0,0.0
12397740,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462890625,0.8357282280921936,0.2712475061416626,0.245282769203186,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4475402832031,0.9817920327186584,0.434722751379013,0.411655843257904,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4463806152344,0.8425336480140686,0.2785064280033111,0.195758432149887,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.446533203125,0.855815589427948,0.2925466299057007,0.2782554030418396,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453430175781,0.7709953188896179,0.2118841260671615,0.9598236083984376,284.4472045898437,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0498046875,284.4522399902344,1.0,0.4624846875667572,1.0,1.0,0.0,1.0,-2.509788274765014,2.5097835063934326,4.752165295940358e-06,1.7704983949661257,0.8447226881980896,0.8447226881980896,0.0,86.92625427246094,67.0,52377.10546875,0.0,1274.4700927734375,1.0,279.4400329589844,283.06890869140625,294.7410583496094,298.04473876953125,293.1499938964844,293.1499938964844,279.75,37186.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917970895767212,1.0,0.0,0.0,3.442602157592773,3.44262433052063,7.908005272838636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.9912109375,0.0,1322.812744140625,1895.4371337890625,0.0,3570.421142578125,0.8600476384162903,1.0,0.0,3.0,1.0,0.0
12397800,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462890625,0.8357282280921936,0.2712475061416626,0.245282769203186,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4475402832031,0.9817920327186584,0.434722751379013,0.411655843257904,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4463806152344,0.8425336480140686,0.2785064280033111,0.195758432149887,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.446533203125,0.855815589427948,0.2925466299057007,0.2782554030418396,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453430175781,0.7709953188896179,0.2118841260671615,0.9598236083984376,284.4472045898437,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0498046875,284.4522399902344,1.0,0.4624846875667572,1.0,1.0,0.0,1.0,-2.509788274765014,2.5097835063934326,4.752165295940358e-06,1.7704983949661257,0.8447226881980896,0.8447226881980896,0.0,86.92625427246094,67.0,52377.10546875,0.0,1274.4700927734375,1.0,279.4400329589844,283.06890869140625,294.7410583496094,298.04473876953125,293.1499938964844,293.1499938964844,279.75,37186.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917970895767212,1.0,0.0,0.0,3.442602157592773,3.44262433052063,7.908005272838636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.9912109375,0.0,1322.812744140625,1895.4371337890625,0.0,3570.421142578125,0.8600476384162903,1.0,0.0,3.0,1.0,0.0
12397860,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.858258843421936,0.2721914052963257,0.2457756549119949,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9990000128746032,0.437871515750885,0.4071258902549743,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8660148978233337,0.2798789441585541,0.196427971124649,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.880326509475708,0.2939460873603821,0.2791953682899475,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.697021484375,0.7931557893753052,0.2127085477113723,0.961716890335083,284.69830322265625,284.95001220703125,296.76373291015625,291.8169250488281,296.7621154785156,297.07843017578125,284.7013244628906,1.0,0.4566463232040405,1.0,1.0,0.0,1.0,-2.510045528411865,2.510040760040283,4.75297656521434e-06,1.7705895900726318,0.8433245420455933,0.8433245420455933,0.0,79.12474060058594,55.0,51333.2890625,0.0,1240.969482421875,1.0,279.7396240234375,283.3292236328125,294.78228759765625,298.02392578125,293.1499938964844,293.1499938964844,280.04998779296875,36756.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088364839553832,1.0,0.0,0.0,3.41299057006836,3.4130125045776367,7.772549110995897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.43212890625,0.0,1290.415771484375,1895.4371337890625,0.0,3485.802734375,0.8531545400619507,1.0,0.0,3.0,1.0,0.0
12397920,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.858258843421936,0.2721914052963257,0.2457756549119949,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9990000128746032,0.437871515750885,0.4071258902549743,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8660148978233337,0.2798789441585541,0.196427971124649,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.880326509475708,0.2939460873603821,0.2791953682899475,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.697021484375,0.7931557893753052,0.2127085477113723,0.961716890335083,284.69830322265625,284.95001220703125,296.76373291015625,291.8169250488281,296.7621154785156,297.07843017578125,284.7013244628906,1.0,0.4566463232040405,1.0,1.0,0.0,1.0,-2.510045528411865,2.510040760040283,4.75297656521434e-06,1.7705895900726318,0.8433245420455933,0.8433245420455933,0.0,79.12474060058594,55.0,51333.2890625,0.0,1240.969482421875,1.0,279.7396240234375,283.3292236328125,294.78228759765625,298.02392578125,293.1499938964844,293.1499938964844,280.04998779296875,36756.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088364839553832,1.0,0.0,0.0,3.41299057006836,3.4130125045776367,7.772549110995897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.43212890625,0.0,1290.415771484375,1895.4371337890625,0.0,3485.802734375,0.8531545400619507,1.0,0.0,3.0,1.0,0.0
12397980,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8794138431549072,0.2732065916061401,0.2464615553617477,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.4450196325778961,0.3796138763427734,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.888098955154419,0.2813786268234253,0.197290152311325,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9030010104179382,0.2954607605934143,0.2803775668144226,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8130505681037903,0.2136772871017456,0.9648395776748656,284.9012756347656,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1235656738281,284.9029846191406,1.0,0.4479826092720032,1.0,1.0,0.0,1.0,-2.483160734176636,2.483156204223633,4.65190214526956e-06,1.7515109777450562,0.8443042039871216,0.8443042039871216,0.0,72.60164642333984,58.0,49984.70703125,0.0,1181.4119873046875,1.0,280.0393981933594,283.55126953125,294.8169250488281,297.9825744628906,293.1499938964844,293.1499938964844,280.3500061035156,36364.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993337750434875,1.0,0.0,0.0,3.398454427719116,3.3984761238098145,7.706482278990734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.33203125,0.0,1273.4451904296875,1895.4371337890625,0.0,3397.37353515625,0.8496151566505432,1.0,0.0,3.0,1.0,0.0
12398040,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8794138431549072,0.2732065916061401,0.2464615553617477,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.4450196325778961,0.3796138763427734,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.888098955154419,0.2813786268234253,0.197290152311325,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9030010104179382,0.2954607605934143,0.2803775668144226,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8130505681037903,0.2136772871017456,0.9648395776748656,284.9012756347656,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1235656738281,284.9029846191406,1.0,0.4479826092720032,1.0,1.0,0.0,1.0,-2.483160734176636,2.483156204223633,4.65190214526956e-06,1.7515109777450562,0.8443042039871216,0.8443042039871216,0.0,72.60164642333984,58.0,49984.70703125,0.0,1181.4119873046875,1.0,280.0393981933594,283.55126953125,294.8169250488281,297.9825744628906,293.1499938964844,293.1499938964844,280.3500061035156,36364.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993337750434875,1.0,0.0,0.0,3.398454427719116,3.3984761238098145,7.706482278990734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.33203125,0.0,1273.4451904296875,1895.4371337890625,0.0,3397.37353515625,0.8496151566505432,1.0,0.0,3.0,1.0,0.0
12398100,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.888719379901886,0.2737247347831726,0.2468161731958389,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.450012743473053,0.3686214387416839,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8978126049041748,0.2821548581123352,0.1977456659078598,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.913425862789154,0.2962444722652435,0.2810032665729522,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8211532831192017,0.2142142057418823,0.9666866660118104,285.03790283203125,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1544494628906,285.04986572265625,1.0,0.4451611340045929,1.0,1.0,0.0,1.0,-2.4738857746124268,2.473881244659424,4.616893420461565e-06,1.744696021080017,0.8461872339248657,0.8461872339248657,0.0,70.14198303222656,58.0,48946.91796875,0.0,1160.12451171875,1.0,280.2913513183594,283.7142028808594,294.8120422363281,297.8621826171875,293.1499938964844,293.1499938964844,280.3500061035156,36168.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921643495559692,1.0,0.0,0.0,3.3960776329040527,3.396099328994751,7.695707608945668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.2451171875,0.0,1269.7655029296875,1895.4371337890625,0.0,3330.442626953125,0.8489726781845093,1.0,0.0,3.0,1.0,0.0
12398160,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8966780304908752,0.2743197083473205,0.24728325009346,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9990000128746032,0.4552989602088928,0.3598503172397613,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.906193196773529,0.2830165326595306,0.1982858031988144,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9228371381759644,0.2971071004867553,0.2817355990409851,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8279574513435364,0.214834839105606,0.9690407514572144,285.101806640625,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1875,285.10430908203125,1.0,0.4430748224258423,1.0,1.0,0.0,1.0,-2.468262195587158,2.468257665634156,4.595744940161239e-06,1.7405699491500854,0.8478911519050598,0.8478911519050598,0.0,68.27659606933594,61.0,48831.78515625,0.0,1145.71630859375,1.0,280.3393859863281,283.77008056640625,294.849609375,297.9389343261719,293.1499938964844,293.1499938964844,280.6499938964844,35987.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888061046600342,1.0,0.0,0.0,3.397938966751098,3.3979604244232178,7.704144877607177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.03955078125,0.0,1270.3192138671875,1895.4371337890625,0.0,3299.040283203125,0.8491972088813782,1.0,0.0,3.0,1.0,0.0
12398220,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.9091676473617554,0.2755695879459381,0.2482791543006897,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.9990000128746032,0.46588334441185,0.347298115491867,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.9203894734382628,0.2848558723926544,0.1994599848985672,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.9376976490020752,0.2989400029182434,0.2833225727081299,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.8386510610580444,0.216214969754219,0.9745261669158936,285.3081970214844,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2498779296875,285.31085205078125,1.0,0.440794825553894,1.0,1.0,0.0,1.0,-2.46427845954895,2.464273929595948,4.58057593277772e-06,1.737520456314087,0.8542833924293518,0.8542833924293518,0.0,65.78805541992188,64.0,47878.08984375,0.0,1130.648193359375,1.0,280.6393737792969,283.9895935058594,294.8881530761719,297.9142761230469,293.1499938964844,293.1499938964844,280.95001220703125,35612.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787420988082886,1.0,0.0,0.0,3.411588430404663,3.4116101264953613,7.766164458189451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.6083984375,0.0,1281.0411376953125,1895.4371337890625,0.0,3204.790771484375,0.8519197106361389,1.0,0.0,3.0,1.0,0.0
12398280,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.9091676473617554,0.2755695879459381,0.2482791543006897,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.9990000128746032,0.46588334441185,0.347298115491867,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.9203894734382628,0.2848558723926544,0.1994599848985672,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.9376976490020752,0.2989400029182434,0.2833225727081299,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.8386510610580444,0.216214969754219,0.9745261669158936,285.3081970214844,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2498779296875,285.31085205078125,1.0,0.440794825553894,1.0,1.0,0.0,1.0,-2.46427845954895,2.464273929595948,4.58057593277772e-06,1.737520456314087,0.8542833924293518,0.8542833924293518,0.0,65.78805541992188,64.0,47878.08984375,0.0,1130.648193359375,1.0,280.6393737792969,283.9895935058594,294.8881530761719,297.9142761230469,293.1499938964844,293.1499938964844,280.95001220703125,35612.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787420988082886,1.0,0.0,0.0,3.411588430404663,3.4116101264953613,7.766164458189451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.6083984375,0.0,1281.0411376953125,1895.4371337890625,0.0,3204.790771484375,0.8519197106361389,1.0,0.0,3.0,1.0,0.0
12398340,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.9182628989219666,0.2770631611347198,0.2495020925998687,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159606933594,0.9990000128746032,0.4760631322860718,0.3399219214916229,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.515625,0.9305498003959656,0.2869093716144562,0.2008107900619506,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.94764643907547,0.3009696304798126,0.2851327061653137,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8461750149726868,0.2177921533584594,0.9811168313026428,285.5159912109375,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3022155761719,285.5186767578125,1.0,0.4405694603919983,1.0,1.0,0.0,1.0,-2.468594074249268,2.4685895442962646,4.596304734150181e-06,1.740416407585144,0.8634598255157471,0.8634598255157471,0.0,64.54374694824219,67.0,47070.60546875,0.0,1130.4051513671875,1.0,280.9396057128906,284.2073669433594,294.9289245605469,297.90289306640625,293.1499938964844,293.1499938964844,281.25,35252.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697392344474792,1.0,0.0,0.0,3.4388208389282227,3.438842535018921,7.890642450547602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.4111328125,0.0,1305.3961181640625,1895.4371337890625,0.0,3120.36474609375,0.8576760292053223,1.0,0.0,3.0,1.0,0.0
12398400,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.9182628989219666,0.2770631611347198,0.2495020925998687,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159606933594,0.9990000128746032,0.4760631322860718,0.3399219214916229,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.515625,0.9305498003959656,0.2869093716144562,0.2008107900619506,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.94764643907547,0.3009696304798126,0.2851327061653137,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8461750149726868,0.2177921533584594,0.9811168313026428,285.5159912109375,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3022155761719,285.5186767578125,1.0,0.4405694603919983,1.0,1.0,0.0,1.0,-2.468594074249268,2.4685895442962646,4.596304734150181e-06,1.740416407585144,0.8634598255157471,0.8634598255157471,0.0,64.54374694824219,67.0,47070.60546875,0.0,1130.4051513671875,1.0,280.9396057128906,284.2073669433594,294.9289245605469,297.90289306640625,293.1499938964844,293.1499938964844,281.25,35252.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697392344474792,1.0,0.0,0.0,3.4388208389282227,3.438842535018921,7.890642450547602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.4111328125,0.0,1305.3961181640625,1895.4371337890625,0.0,3120.36474609375,0.8576760292053223,1.0,0.0,3.0,1.0,0.0
12398460,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.9157226085662842,0.276725172996521,0.2495464831590652,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.9990000128746032,0.4829322099685669,0.3424486815929413,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.9285444617271424,0.2870270609855652,0.2011861354112625,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.9455768465995787,0.3009958863258362,0.2855778634548187,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.8440882563591003,0.2172152251005172,0.980777144432068,285.71710205078125,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.32342529296875,285.7191467285156,1.0,0.4415529370307922,1.0,1.0,0.0,1.0,-2.4722628593444824,2.4722583293914795,4.609836651070509e-06,1.742958664894104,0.8752931952476501,0.8752931952476501,0.0,65.10166931152344,70.0,46286.87109375,0.0,1136.999755859375,1.0,281.2399597167969,284.4174499511719,294.96832275390625,297.895751953125,293.1499938964844,293.1499938964844,281.54998779296875,34921.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617819547653198,1.0,0.0,0.0,3.478520154953003,3.47854232788086,8.073880621850549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.8095703125,0.0,1342.9383544921875,1895.4371337890625,0.0,3045.71875,0.8662452101707458,1.0,0.0,3.0,1.0,0.0
12398520,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.9157226085662842,0.276725172996521,0.2495464831590652,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.9990000128746032,0.4829322099685669,0.3424486815929413,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.9285444617271424,0.2870270609855652,0.2011861354112625,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.9455768465995787,0.3009958863258362,0.2855778634548187,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.8440882563591003,0.2172152251005172,0.980777144432068,285.71710205078125,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.32342529296875,285.7191467285156,1.0,0.4415529370307922,1.0,1.0,0.0,1.0,-2.4722628593444824,2.4722583293914795,4.609836651070509e-06,1.742958664894104,0.8752931952476501,0.8752931952476501,0.0,65.10166931152344,70.0,46286.87109375,0.0,1136.999755859375,1.0,281.2399597167969,284.4174499511719,294.96832275390625,297.895751953125,293.1499938964844,293.1499938964844,281.54998779296875,34921.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617819547653198,1.0,0.0,0.0,3.478520154953003,3.47854232788086,8.073880621850549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.8095703125,0.0,1342.9383544921875,1895.4371337890625,0.0,3045.71875,0.8662452101707458,1.0,0.0,3.0,1.0,0.0
12398580,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9124650359153748,0.2775650024414062,0.2501112222671509,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.9990000128746032,0.4892856776714325,0.3464691638946533,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.9256165623664856,0.2882690131664276,0.2019052803516388,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.9424462914466858,0.3020670115947723,0.2864047288894653,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.8411617279052734,0.2175383567810058,0.9814707636833192,285.91455078125,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.3410949707031,285.9166259765625,1.0,0.4434752762317657,1.0,1.0,0.0,1.0,-2.480454921722412,2.480450391769409,4.640189672500128e-06,1.748669981956482,0.8897219896316528,0.8897219896316528,0.0,66.06068420410156,73.0,45563.59375,0.0,1150.5850830078125,1.0,281.5404052734375,284.6236267089844,295.0035095214844,297.88653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34632.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854352593421936,1.0,0.0,0.0,3.5289931297302246,3.52901577949524,8.309883128276851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.36962890625,0.0,1392.771240234375,1895.4371337890625,0.0,2976.0537109375,0.8772770762443542,1.0,0.0,3.0,1.0,0.0
12398640,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9124650359153748,0.2775650024414062,0.2501112222671509,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.9990000128746032,0.4892856776714325,0.3464691638946533,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.9256165623664856,0.2882690131664276,0.2019052803516388,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.9424462914466858,0.3020670115947723,0.2864047288894653,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.8411617279052734,0.2175383567810058,0.9814707636833192,285.91455078125,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.3410949707031,285.9166259765625,1.0,0.4434752762317657,1.0,1.0,0.0,1.0,-2.480454921722412,2.480450391769409,4.640189672500128e-06,1.748669981956482,0.8897219896316528,0.8897219896316528,0.0,66.06068420410156,73.0,45563.59375,0.0,1150.5850830078125,1.0,281.5404052734375,284.6236267089844,295.0035095214844,297.88653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34632.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854352593421936,1.0,0.0,0.0,3.5289931297302246,3.52901577949524,8.309883128276851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.36962890625,0.0,1392.771240234375,1895.4371337890625,0.0,2976.0537109375,0.8772770762443542,1.0,0.0,3.0,1.0,0.0
12398700,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.9111136794090272,0.2782024145126343,0.2506182789802551,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05426025390625,0.9990000128746032,0.4924609661102295,0.3485499620437622,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526123046875,0.9244325757026672,0.289127379655838,0.2024514228105545,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.9411160945892334,0.3028281629085541,0.2870573103427887,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.8399514555931091,0.2179091572761535,0.9828676581382751,286.0542907714844,284.95001220703125,297.2243347167969,292.0438842773437,297.2228088378906,297.3495483398437,286.06597900390625,1.0,0.4447830319404602,1.0,1.0,0.0,1.0,-2.4866793155670166,2.4866745471954346,4.663404979510233e-06,1.7530571222305298,0.8984172940254211,0.8984172940254211,0.0,66.61580657958984,73.0,44769.66796875,0.0,1160.22705078125,1.0,281.7956848144531,284.7840270996094,294.9976806640625,297.7846069335937,293.1499938964844,293.1499938964844,281.8500061035156,34495.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486922383308411,1.0,0.0,0.0,3.55755352973938,3.5575764179229736,8.444932291240548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.24267578125,0.0,1421.7550048828125,1895.4371337890625,0.0,2923.0234375,0.8835868835449219,1.0,0.0,3.0,1.0,0.0
12398760,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.9100661277770996,0.278990775346756,0.2513044774532318,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.9990000128746032,0.4957184493541717,0.3505892157554626,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.9235487580299376,0.2901443541049957,0.2031359374523162,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.940054416656494,0.3037382364273071,0.2878846526145935,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.8389787077903748,0.2184137254953384,0.984984576702118,286.1134338378906,284.95001220703125,297.2581787109375,292.0587158203125,297.25665283203125,297.3585510253906,286.115478515625,1.0,0.4463090002536773,1.0,1.0,0.0,1.0,-2.494309902191162,2.49430513381958,4.691975846071728e-06,1.7584508657455444,0.9068185091018676,0.9068185091018676,0.0,67.2048110961914,76.0,44908.09765625,0.0,1171.7196044921875,1.0,281.8410339355469,284.8295288085937,295.036376953125,297.87921142578125,293.1499938964844,293.1499938964844,281.54998779296875,34385.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474143147468567,1.0,0.0,0.0,3.588669538497925,3.5886926651000977,8.593304983151029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.60107421875,0.0,1454.12158203125,1895.4371337890625,0.0,2911.058837890625,0.8904324769973755,1.0,0.0,3.0,1.0,0.0
12398820,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.9044890999794006,0.2792726755142212,0.2520070075988769,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347229003906,0.9990000128746032,0.5008472800254822,0.3576055467128753,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.918237030506134,0.2911714613437652,0.2041375935077667,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349670410156,0.934428334236145,0.3046556711196899,0.2891047298908233,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.834571123123169,0.2187821865081787,0.9879411458969116,285.9347229003906,284.95001220703125,297.32470703125,292.0868225097656,297.3232421875,297.3624572753906,285.932861328125,1.0,0.449787825345993,1.0,1.0,0.0,1.0,-2.5098042488098145,2.5097994804382324,4.750403604703024e-06,1.769477367401123,0.9185670018196106,0.9185670018196106,0.0,68.96025085449219,79.0,46581.12109375,0.0,1197.6470947265625,1.0,281.5580444335937,284.61639404296875,295.14617919921875,298.1626281738281,293.1499938964844,293.1499938964844,281.25,34513.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635340929031372,1.0,0.0,0.0,3.64504599571228,3.6450695991516113,8.865420113579603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.07080078125,0.0,1516.5531005859375,1895.4371337890625,0.0,3062.154296875,0.9031182527542114,1.0,0.0,3.0,1.0,0.0
12398880,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.9044890999794006,0.2792726755142212,0.2520070075988769,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347229003906,0.9990000128746032,0.5008472800254822,0.3576055467128753,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.918237030506134,0.2911714613437652,0.2041375935077667,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349670410156,0.934428334236145,0.3046556711196899,0.2891047298908233,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.834571123123169,0.2187821865081787,0.9879411458969116,285.9347229003906,284.95001220703125,297.32470703125,292.0868225097656,297.3232421875,297.3624572753906,285.932861328125,1.0,0.449787825345993,1.0,1.0,0.0,1.0,-2.5098042488098145,2.5097994804382324,4.750403604703024e-06,1.769477367401123,0.9185670018196106,0.9185670018196106,0.0,68.96025085449219,79.0,46581.12109375,0.0,1197.6470947265625,1.0,281.5580444335937,284.61639404296875,295.14617919921875,298.1626281738281,293.1499938964844,293.1499938964844,281.25,34513.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635340929031372,1.0,0.0,0.0,3.64504599571228,3.6450695991516113,8.865420113579603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.07080078125,0.0,1516.5531005859375,1895.4371337890625,0.0,3062.154296875,0.9031182527542114,1.0,0.0,3.0,1.0,0.0
12398940,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.8997759222984314,0.2789078652858734,0.2518706321716308,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911376953125,0.9990000128746032,0.5025829672813416,0.3628659546375274,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79296875,0.913454532623291,0.2912487983703613,0.2043245136737823,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926330566406,0.9294155836105348,0.304707407951355,0.2893254458904266,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.8308016657829285,0.21863953769207,0.9880077242851256,285.791259765625,284.95001220703125,297.3572998046875,292.1001281738281,297.3558654785156,297.3572998046875,285.7797241210937,1.0,0.4516114890575409,1.0,1.0,0.0,1.0,-2.5165302753448486,2.5165255069732666,4.775899014930474e-06,1.7742717266082764,0.922786295413971,0.922786295413971,0.0,70.15998077392578,79.0,47890.0625,0.0,1210.8726806640625,1.0,281.30133056640625,284.4403381347656,295.1892395019531,298.3486633300781,293.1499938964844,293.1499938964844,281.25,34628.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740381002426147,1.0,0.0,0.0,3.670136451721192,3.6701602935791016,8.987889259515214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.89599609375,0.0,1545.371826171875,1895.4371337890625,0.0,3160.68603515625,0.908791184425354,1.0,0.0,3.0,1.0,0.0
