time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399000,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.8939369916915894,0.2782888412475586,0.2514371871948242,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.9990000128746032,0.5037648677825928,0.3691705465316772,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.907615840435028,0.2910926342010498,0.2043092250823974,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9231531620025636,0.3045320510864258,0.2892873585224151,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.8261191248893738,0.2182945013046264,0.9870501160621644,285.7326965332031,284.95001220703125,297.3896484375,292.1130065917969,297.3882141113281,297.34765625,285.7308349609375,1.0,0.4534483551979065,1.0,1.0,0.0,1.0,-2.522369861602783,2.522365093231201,4.7981047828216106e-06,1.778441071510315,0.9273790121078492,0.9273790121078492,0.0,71.55638122558594,82.0,48238.09765625,0.0,1223.9345703125,1.0,281.2580871582031,284.3841552734375,295.1778259277344,298.315185546875,293.1499938964844,293.1499938964844,280.95001220703125,34741.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795953989028931,1.0,0.0,0.0,3.692617654800415,3.692641735076904,9.098335453927576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.96435546875,0.0,1571.57568359375,1895.4371337890625,0.0,3212.788818359375,0.913940727710724,1.0,0.0,3.0,1.0,0.0
12399060,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.8795117735862732,0.2764343321323395,0.2501463592052459,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.9990000128746032,0.5043503046035767,0.3851631879806518,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8938204646110535,0.2901980578899383,0.2039566934108734,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.907806396484375,0.3035975098609924,0.2887684106826782,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.8141701221466064,0.2170643508434295,0.9831407070159912,285.40447998046875,284.95001220703125,297.4528503417969,292.13726806640625,297.4051818847656,297.3167724609375,285.3902282714844,1.0,0.4570098221302032,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.5342822074890137,1.6355116367340088,0.8987705111503601,0.8921126127243042,0.9313366413116456,0.9313366413116456,0.0,74.74937438964844,85.0,46957.80078125,0.0,1249.8148193359375,1.0,280.957763671875,283.9886474609375,295.17095947265625,298.3230285644531,293.1499938964844,293.1499938964844,280.6499938964844,35077.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899181485176086,1.0,0.0,0.0,3.728827953338623,3.728852510452272,9.277649155592372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.35693359375,0.0,1615.595947265625,1895.4371337890625,0.0,3309.44189453125,0.9222660660743712,1.0,0.0,3.0,1.0,0.0
12399120,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.8795117735862732,0.2764343321323395,0.2501463592052459,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.9990000128746032,0.5043503046035767,0.3851631879806518,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8938204646110535,0.2901980578899383,0.2039566934108734,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.907806396484375,0.3035975098609924,0.2887684106826782,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.8141701221466064,0.2170643508434295,0.9831407070159912,285.40447998046875,284.95001220703125,297.4528503417969,292.13726806640625,297.4051818847656,297.3167724609375,285.3902282714844,1.0,0.4570098221302032,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.5342822074890137,1.6355116367340088,0.8987705111503601,0.8921126127243042,0.9313366413116456,0.9313366413116456,0.0,74.74937438964844,85.0,46957.80078125,0.0,1249.8148193359375,1.0,280.957763671875,283.9886474609375,295.17095947265625,298.3230285644531,293.1499938964844,293.1499938964844,280.6499938964844,35077.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899181485176086,1.0,0.0,0.0,3.728827953338623,3.728852510452272,9.277649155592372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.35693359375,0.0,1615.595947265625,1895.4371337890625,0.0,3309.44189453125,0.9222660660743712,1.0,0.0,3.0,1.0,0.0
12399180,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8637044429779053,0.2730384469032287,0.2475748509168625,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9990000128746032,0.5017496347427368,0.4023231863975525,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8787464499473572,0.2879045903682709,0.2027065753936767,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8923602104187012,0.3013076782226562,0.2870733141899109,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7999798059463501,0.2146611362695694,0.9743961095809937,284.9363708496094,284.95001220703125,297.5141906738281,292.15972900390625,297.33697509765625,297.2646484375,284.9325866699219,1.0,0.4603173434734344,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.537761688232422,0.3147997856140136,2.222961902618408,-0.427395224571228,0.9275587201118468,0.9275587201118468,0.0,78.25006866455078,88.0,44514.4921875,0.0,1270.9520263671875,1.0,280.65753173828125,283.5028076171875,295.1058959960937,298.08319091796875,293.1499938964844,293.1499938964844,280.3500061035156,35611.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817213773727417,1.0,0.0,0.0,3.745118379592896,3.745143175125122,9.358890906696616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.0341796875,0.0,1638.6075439453125,1895.4371337890625,0.0,3232.710205078125,0.9262735247612,1.0,0.0,3.0,1.0,0.0
12399240,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8637044429779053,0.2730384469032287,0.2475748509168625,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9990000128746032,0.5017496347427368,0.4023231863975525,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8787464499473572,0.2879045903682709,0.2027065753936767,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8923602104187012,0.3013076782226562,0.2870733141899109,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7999798059463501,0.2146611362695694,0.9743961095809937,284.9363708496094,284.95001220703125,297.5141906738281,292.15972900390625,297.33697509765625,297.2646484375,284.9325866699219,1.0,0.4603173434734344,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.537761688232422,0.3147997856140136,2.222961902618408,-0.427395224571228,0.9275587201118468,0.9275587201118468,0.0,78.25006866455078,88.0,44514.4921875,0.0,1270.9520263671875,1.0,280.65753173828125,283.5028076171875,295.1058959960937,298.08319091796875,293.1499938964844,293.1499938964844,280.3500061035156,35611.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817213773727417,1.0,0.0,0.0,3.745118379592896,3.745143175125122,9.358890906696616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.0341796875,0.0,1638.6075439453125,1895.4371337890625,0.0,3232.710205078125,0.9262735247612,1.0,0.0,3.0,1.0,0.0
12399300,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.8557974100112915,0.2713104784488678,0.2460479289293289,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.9990000128746032,0.4997926950454712,0.4111686944961548,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.871110200881958,0.2866742014884949,0.2018843293190002,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8845416903495789,0.3000418841838836,0.2859445512294769,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.7924377918243408,0.2132976204156875,0.9687077403068542,284.77886962890625,284.95001220703125,297.54412841796875,292.1702575683594,297.3259582519531,297.2367553710937,284.7668762207031,1.0,0.4618411064147949,0.0,0.0,1.0,1.0,-2.5373785495758057,1.7096292140195146e-05,2.5373613834381104,-0.7415035963058472,0.9248988628387452,0.9248988628387452,0.0,80.1031494140625,88.0,45513.0234375,0.0,1279.9190673828125,1.0,280.39874267578125,283.3207397460937,295.1288146972656,298.1717224121094,293.1499938964844,293.1499938964844,280.3500061035156,35815.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778820633888245,1.0,0.0,0.0,3.747563362121582,3.747588396072388,9.371115083922632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.341796875,0.0,1643.025390625,1895.4371337890625,0.0,3196.729248046875,0.926944136619568,1.0,0.0,3.0,1.0,0.0
12399360,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.8482779264450073,0.2697265744209289,0.2446078211069107,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162475585937,0.9990000128746032,0.497599720954895,0.4200626015663147,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.8637797832489014,0.2855492532253265,0.2011014223098755,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8769609928131104,0.2988451421260834,0.284837543964386,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7850339412689209,0.2119557410478592,0.9629347324371338,284.7164001464844,284.95001220703125,297.5735778808594,292.18035888671875,297.3153076171875,297.20947265625,284.7141418457031,1.0,0.4632272124290466,0.0126677136868238,0.0126677136868238,1.0,1.0,-2.537127494812012,1.5191878446785267e-05,2.537112236022949,-0.7414034605026245,0.922661304473877,0.922661304473877,0.0,82.07324981689453,91.0,45558.14453125,0.0,1288.1129150390625,1.0,280.35748291015625,283.2671813964844,295.1318359375,298.11114501953125,293.1499938964844,293.1499938964844,280.04998779296875,35983.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727837800979614,1.0,0.0,0.0,3.746520757675171,3.746545791625977,9.365901973978908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.595703125,0.0,1643.102783203125,1895.4371337890625,0.0,3148.922119140625,0.9268552660942078,1.0,0.0,3.0,1.0,0.0
12399420,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50537109375,0.8355062007904053,0.2668610513210296,0.2421135604381561,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047607421875,0.9990000128746032,0.4927672445774078,0.436203122138977,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052795410156,0.8513389825820923,0.283572643995285,0.1997833997011184,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052185058594,0.8639070391654968,0.2966392934322357,0.2828623950481415,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7720224857330322,0.2093805968761444,0.951982080936432,284.50494384765625,284.95001220703125,297.6308898925781,292.1992492675781,297.2960510253906,297.15850830078125,284.50299072265625,1.0,0.46578249335289,0.0380031429231166,0.0380031429231166,1.0,1.0,-2.536407709121704,0.0002374414907535,2.536170244216919,-0.7409163117408752,0.9150152206420898,0.9150152206420898,0.0,85.74951171875,79.0,46545.18359375,0.0,1303.10693359375,1.0,280.0574951171875,283.0386657714844,295.1913757324219,298.23052978515625,293.1499938964844,293.1499938964844,279.75,36329.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739325404167175,1.0,0.0,0.0,3.73526930809021,3.735294342041016,9.309731012763224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.4794921875,0.0,1632.642333984375,1895.4371337890625,0.0,3159.696044921875,0.9245622754096984,1.0,0.0,3.0,1.0,0.0
12399480,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50537109375,0.8355062007904053,0.2668610513210296,0.2421135604381561,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047607421875,0.9990000128746032,0.4927672445774078,0.436203122138977,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052795410156,0.8513389825820923,0.283572643995285,0.1997833997011184,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052185058594,0.8639070391654968,0.2966392934322357,0.2828623950481415,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7720224857330322,0.2093805968761444,0.951982080936432,284.50494384765625,284.95001220703125,297.6308898925781,292.1992492675781,297.2960510253906,297.15850830078125,284.50299072265625,1.0,0.46578249335289,0.0380031429231166,0.0380031429231166,1.0,1.0,-2.536407709121704,0.0002374414907535,2.536170244216919,-0.7409163117408752,0.9150152206420898,0.9150152206420898,0.0,85.74951171875,79.0,46545.18359375,0.0,1303.10693359375,1.0,280.0574951171875,283.0386657714844,295.1913757324219,298.23052978515625,293.1499938964844,293.1499938964844,279.75,36329.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739325404167175,1.0,0.0,0.0,3.73526930809021,3.735294342041016,9.309731012763224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.4794921875,0.0,1632.642333984375,1895.4371337890625,0.0,3159.696044921875,0.9245622754096984,1.0,0.0,3.0,1.0,0.0
12399540,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550720214844,0.8328654766082764,0.2654968202114105,0.2409260869026184,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.351318359375,0.9990000128746032,0.4903854727745056,0.4384906589984894,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.8490590453147888,0.2826583683490753,0.1991668194532394,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541564941406,0.8614359498023987,0.2955793738365173,0.2818975448608398,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3576354980469,0.7691681385040283,0.2081245332956314,0.9464951157569884,284.3524780273437,284.95001220703125,297.6586608886719,292.20806884765625,297.2879943847656,297.1356506347656,284.340087890625,1.0,0.4647150635719299,0.0506330654025077,0.0506330654025077,1.0,1.0,-2.529255151748657,0.0007865043007768,2.5284688472747803,-0.7381389141082764,0.9095849990844728,0.9095849990844728,0.0,86.0946273803711,79.0,47407.92578125,0.0,1295.656982421875,1.0,279.7994079589844,282.8607788085937,295.2356872558594,298.3861999511719,293.1499938964844,293.1499938964844,279.75,36513.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785378932952881,1.0,0.0,0.0,3.725081443786621,3.725106239318848,9.259015882889798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.095703125,0.0,1622.23388671875,1895.4371337890625,0.0,3202.876953125,0.9223650097846984,1.0,0.0,3.0,1.0,0.0
12399600,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28570556640625,0.8322321772575378,0.2640779018402099,0.239629790186882,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.28485107421875,0.9990000128746032,0.4884686172008514,0.4371981918811798,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855834960937,0.8489287495613098,0.28170907497406,0.1984849572181701,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2854919433594,0.8612005710601807,0.2944710552692413,0.280834287405014,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862854003906,0.7683291435241699,0.2068392485380172,0.9406382441520692,284.2850952148437,284.95001220703125,297.6860046386719,292.21649169921875,297.2826232910156,297.1166381835937,284.2821044921875,1.0,0.4624630808830261,0.0633385702967643,0.0633385702967643,1.0,1.0,-2.51702094078064,0.0023340329062193,2.514686822891236,-0.7329988479614258,0.904412031173706,0.904412031173706,0.0,85.4608154296875,67.0,47261.87109375,0.0,1277.7540283203125,1.0,279.75762939453125,282.8053894042969,295.2279663085937,298.32476806640625,293.1499938964844,293.1499938964844,279.45001220703125,36686.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791500926017761,1.0,0.0,0.0,3.710893869400024,3.710918664932251,9.188621561406762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.19873046875,0.0,1607.20166015625,1895.4371337890625,0.0,3208.61474609375,0.9193366765975952,1.0,0.0,3.0,1.0,0.0
12399660,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556640625,0.8359581232070923,0.2612543702125549,0.237022116780281,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0547180175781,0.9990000128746032,0.4866648912429809,0.4262921512126922,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0555114746094,0.8539820313453674,0.2798483371734619,0.1971203684806823,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.055419921875,0.8662126660346985,0.2922460734844208,0.2786582708358764,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05633544921875,0.7716080546379089,0.2043211162090301,0.928871214389801,284.05499267578125,284.95001220703125,297.73883056640625,292.23211669921875,297.2821960449219,297.0939636230469,284.0516052246094,1.0,0.4550410211086273,0.0683053061366081,0.0683053061366081,1.0,1.0,-2.4824113845825195,0.0035595109220594,2.478851795196533,-0.7217187881469727,0.8906607031822205,0.8906607031822205,0.0,82.01148986816406,55.0,47711.91015625,0.0,1220.9715576171875,1.0,279.4578857421875,282.5675964355469,295.2435302734375,298.3779602050781,293.1499938964844,293.1499938964844,279.75,37084.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840988278388977,1.0,0.0,0.0,3.671811103820801,3.671835422515869,8.996092901725206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.958984375,0.0,1565.73095703125,1895.4371337890625,0.0,3254.97998046875,0.910861074924469,1.0,0.0,3.0,1.0,0.0
12399720,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556640625,0.8359581232070923,0.2612543702125549,0.237022116780281,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0547180175781,0.9990000128746032,0.4866648912429809,0.4262921512126922,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0555114746094,0.8539820313453674,0.2798483371734619,0.1971203684806823,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.055419921875,0.8662126660346985,0.2922460734844208,0.2786582708358764,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05633544921875,0.7716080546379089,0.2043211162090301,0.928871214389801,284.05499267578125,284.95001220703125,297.73883056640625,292.23211669921875,297.2821960449219,297.0939636230469,284.0516052246094,1.0,0.4550410211086273,0.0683053061366081,0.0683053061366081,1.0,1.0,-2.4824113845825195,0.0035595109220594,2.478851795196533,-0.7217187881469727,0.8906607031822205,0.8906607031822205,0.0,82.01148986816406,55.0,47711.91015625,0.0,1220.9715576171875,1.0,279.4578857421875,282.5675964355469,295.2435302734375,298.3779602050781,293.1499938964844,293.1499938964844,279.75,37084.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840988278388977,1.0,0.0,0.0,3.671811103820801,3.671835422515869,8.996092901725206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.958984375,0.0,1565.73095703125,1895.4371337890625,0.0,3254.97998046875,0.910861074924469,1.0,0.0,3.0,1.0,0.0
12399780,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21099853515625,0.8476329445838928,0.2598001360893249,0.235114187002182,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.211181640625,0.9990000128746032,0.4895352721214294,0.4047184884548187,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110290527344,0.8674465417861938,0.2792066931724548,0.1962350308895111,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110595703125,0.8797433972358704,0.2910690307617187,0.2770045101642608,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108154296875,0.7825428247451782,0.2026645392179489,0.9191774725914,284.2111511230469,284.95001220703125,297.7892150878906,292.24615478515625,297.3045349121094,297.1042175292969,284.2114562988281,1.0,0.4446539878845215,0.0732720419764518,0.0732720419764518,1.0,1.0,-2.439514875411988,0.0050214570946991,2.43449330329895,-0.7079266309738159,0.8820620775222778,0.8820620775222778,0.0,76.08016204833984,58.0,45832.14453125,0.0,1145.7030029296875,1.0,279.7421569824219,282.7578125,295.1801147460937,298.1305847167969,293.1499938964844,293.1499938964844,280.04998779296875,37093.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668380975723267,1.0,0.0,0.0,3.630265712738037,3.6302897930145264,8.793669508122548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.96142578125,0.0,1519.4603271484375,1895.4371337890625,0.0,3093.149169921875,0.901631236076355,1.0,0.0,3.0,1.0,0.0
12399840,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21099853515625,0.8476329445838928,0.2598001360893249,0.235114187002182,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.211181640625,0.9990000128746032,0.4895352721214294,0.4047184884548187,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110290527344,0.8674465417861938,0.2792066931724548,0.1962350308895111,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110595703125,0.8797433972358704,0.2910690307617187,0.2770045101642608,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108154296875,0.7825428247451782,0.2026645392179489,0.9191774725914,284.2111511230469,284.95001220703125,297.7892150878906,292.24615478515625,297.3045349121094,297.1042175292969,284.2114562988281,1.0,0.4446539878845215,0.0732720419764518,0.0732720419764518,1.0,1.0,-2.439514875411988,0.0050214570946991,2.43449330329895,-0.7079266309738159,0.8820620775222778,0.8820620775222778,0.0,76.08016204833984,58.0,45832.14453125,0.0,1145.7030029296875,1.0,279.7421569824219,282.7578125,295.1801147460937,298.1305847167969,293.1499938964844,293.1499938964844,280.04998779296875,37093.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668380975723267,1.0,0.0,0.0,3.630265712738037,3.6302897930145264,8.793669508122548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.96142578125,0.0,1519.4603271484375,1895.4371337890625,0.0,3093.149169921875,0.901631236076355,1.0,0.0,3.0,1.0,0.0
12399900,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438415527344,0.8535998463630676,0.2595941424369812,0.2346983850002288,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.34698486328125,0.9990000128746032,0.4927588999271393,0.3953117728233337,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3444519042969,0.8742616176605225,0.279398649930954,0.1961890459060669,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447570800781,0.8864530920982361,0.290942907333374,0.27665776014328,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34136962890625,0.788019061088562,0.2022458463907241,0.9162921905517578,284.34619140625,284.95001220703125,297.8134460449219,292.25262451171875,297.3246765136719,297.1224365234375,284.3577880859375,1.0,0.4409703314304352,0.0757554098963737,0.0757554098963737,1.0,1.0,-2.4237637519836426,0.0059504695236682,2.417813301086426,-0.7026139497756958,0.8793140053749084,0.8793140053749084,0.0,73.65093231201172,58.0,44517.734375,0.0,1117.640869140625,1.0,279.9980163574219,282.925048828125,295.15362548828125,297.9591369628906,293.1499938964844,293.1499938964844,280.04998779296875,37027.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551905155181885,1.0,0.0,0.0,3.6108877658844,3.6109116077423096,8.700040439180157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.37890625,0.0,1497.6937255859375,1895.4371337890625,0.0,2983.908203125,0.8973127603530884,1.0,0.0,3.0,1.0,0.0
12399960,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027404785156,0.859129011631012,0.2596586346626282,0.234608992934227,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032592773437,0.9990000128746032,0.4965533316135406,0.3874315321445465,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40283203125,0.8805692791938782,0.2798748612403869,0.1963963657617569,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.40289306640625,0.8925561308860779,0.2910774946212768,0.276624321937561,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023132324219,0.7930217385292053,0.2020708471536636,0.914744198322296,284.40313720703125,284.95001220703125,297.8370361328125,292.2587280273437,297.3477783203125,297.1452331542969,284.405029296875,1.0,0.4380547404289245,0.0782010033726692,0.0782010033726692,1.0,1.0,-2.412534713745117,0.0070271231234073,2.4055075645446777,-0.6983580589294434,0.8762902617454529,0.8762902617454529,0.0,71.70858001708984,61.0,44174.1015625,0.0,1096.9715576171875,1.0,280.0415344238281,282.97589111328125,295.18218994140625,298.0079040527344,293.1499938964844,293.1499938964844,280.3500061035156,36950.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483707308769226,1.0,0.0,0.0,3.5939266681671143,3.5939502716064453,8.618500828561082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.08349609375,0.0,1478.6746826171875,1895.4371337890625,0.0,2920.012939453125,0.8934447765350342,1.0,0.0,3.0,1.0,0.0
12400020,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.8684707880020142,0.2602046430110931,0.2348752319812774,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.9990000128746032,0.5048466920852661,0.3754372000694275,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117248535156,0.8913558721542358,0.2813228964805603,0.1972138434648513,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117858886719,0.90274316072464,0.2918019890785217,0.2770626246929168,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61102294921875,0.8014320135116577,0.2021898180246353,0.9141042828559875,284.612060546875,284.95001220703125,297.8822326660156,292.2698669433594,297.3959045410156,297.1944580078125,284.6146545410156,1.0,0.4342433512210846,0.0830921903252601,0.0830921903252601,1.0,1.0,-2.399178028106689,0.0097390748560428,2.389439105987549,-0.691853940486908,0.873432457447052,0.873432457447052,0.0,68.91658020019531,64.0,42783.45703125,0.0,1070.6436767578125,1.0,280.3411560058594,283.2043151855469,295.2040405273437,297.9364929199219,293.1499938964844,293.1499938964844,280.6499938964844,36708.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325322270393372,1.0,0.0,0.0,3.5664823055267334,3.5665056705474854,8.487376135235536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.58154296875,0.0,1447.4010009765625,1895.4371337890625,0.0,2772.03076171875,0.8871671557426453,1.0,0.0,3.0,1.0,0.0
12400080,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.8684707880020142,0.2602046430110931,0.2348752319812774,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.9990000128746032,0.5048466920852661,0.3754372000694275,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117248535156,0.8913558721542358,0.2813228964805603,0.1972138434648513,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117858886719,0.90274316072464,0.2918019890785217,0.2770626246929168,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61102294921875,0.8014320135116577,0.2021898180246353,0.9141042828559875,284.612060546875,284.95001220703125,297.8822326660156,292.2698669433594,297.3959045410156,297.1944580078125,284.6146545410156,1.0,0.4342433512210846,0.0830921903252601,0.0830921903252601,1.0,1.0,-2.399178028106689,0.0097390748560428,2.389439105987549,-0.691853940486908,0.873432457447052,0.873432457447052,0.0,68.91658020019531,64.0,42783.45703125,0.0,1070.6436767578125,1.0,280.3411560058594,283.2043151855469,295.2040405273437,297.9364929199219,293.1499938964844,293.1499938964844,280.6499938964844,36708.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325322270393372,1.0,0.0,0.0,3.5664823055267334,3.5665056705474854,8.487376135235536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.58154296875,0.0,1447.4010009765625,1895.4371337890625,0.0,2772.03076171875,0.8871671557426453,1.0,0.0,3.0,1.0,0.0
12400140,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8753997683525085,0.2611721158027649,0.2355987131595611,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9990000128746032,0.5133883357048035,0.3678090870380401,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8995770812034607,0.2832567691802978,0.1984403282403946,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.910538136959076,0.2929906249046325,0.2780226767063141,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8076341152191162,0.2027879953384399,0.9160093665122986,284.8285827636719,284.95001220703125,297.9246520996094,292.2796325683594,297.4425964355469,297.2429504394531,284.8314819335937,1.0,0.4326659142971039,0.0879833847284317,0.0879833847284317,1.0,1.0,-2.395792007446289,0.0133678270503878,2.3824243545532227,-0.6872486472129822,0.8735141158103943,0.8735141158103943,0.0,67.31529998779297,67.0,41588.58203125,0.0,1060.351318359375,1.0,280.64093017578125,283.4365234375,295.22613525390625,297.8827514648437,293.1499938964844,293.1499938964844,280.95001220703125,36405.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192772269248962,1.0,0.0,0.0,3.550297737121582,3.550320863723755,8.410520422330592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.96435546875,0.0,1428.0020751953125,1895.4371337890625,0.0,2648.874755859375,0.8833473324775696,1.0,0.0,3.0,1.0,0.0
12400200,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8753997683525085,0.2611721158027649,0.2355987131595611,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9990000128746032,0.5133883357048035,0.3678090870380401,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8995770812034607,0.2832567691802978,0.1984403282403946,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.910538136959076,0.2929906249046325,0.2780226767063141,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8076341152191162,0.2027879953384399,0.9160093665122986,284.8285827636719,284.95001220703125,297.9246520996094,292.2796325683594,297.4425964355469,297.2429504394531,284.8314819335937,1.0,0.4326659142971039,0.0879833847284317,0.0879833847284317,1.0,1.0,-2.395792007446289,0.0133678270503878,2.3824243545532227,-0.6872486472129822,0.8735141158103943,0.8735141158103943,0.0,67.31529998779297,67.0,41588.58203125,0.0,1060.351318359375,1.0,280.64093017578125,283.4365234375,295.22613525390625,297.8827514648437,293.1499938964844,293.1499938964844,280.95001220703125,36405.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192772269248962,1.0,0.0,0.0,3.550297737121582,3.550320863723755,8.410520422330592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.96435546875,0.0,1428.0020751953125,1895.4371337890625,0.0,2648.874755859375,0.8833473324775696,1.0,0.0,3.0,1.0,0.0
12400260,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8799018859863281,0.2624418437480926,0.236642450094223,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.5217611193656921,0.3638958632946014,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.90528005361557,0.285539448261261,0.1999480426311493,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9158608317375184,0.2945139706134796,0.2793528139591217,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8115652799606323,0.2037177085876464,0.9196873307228088,285.0476379394531,284.95001220703125,297.96417236328125,292.2881164550781,297.48516845703125,297.28680419921875,285.0506286621094,1.0,0.4328600764274597,0.0927601754665374,0.0927601754665374,1.0,1.0,-2.4001660346984863,0.0180165134370327,2.3821494579315186,-0.6838178634643555,0.8765348792076111,0.8765348792076111,0.0,66.6656494140625,70.0,40540.16796875,0.0,1062.489501953125,1.0,280.9408569335937,283.6686706542969,295.2441711425781,297.83575439453125,293.1499938964844,293.1499938964844,281.25,36071.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807919979095459,1.0,0.0,0.0,3.546645164489746,3.546668291091919,8.393223538405437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.91162109375,0.0,1421.7091064453125,1895.4371337890625,0.0,2544.0517578125,0.8822896480560303,1.0,0.0,3.0,1.0,0.0
12400320,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8799018859863281,0.2624418437480926,0.236642450094223,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.5217611193656921,0.3638958632946014,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.90528005361557,0.285539448261261,0.1999480426311493,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9158608317375184,0.2945139706134796,0.2793528139591217,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8115652799606323,0.2037177085876464,0.9196873307228088,285.0476379394531,284.95001220703125,297.96417236328125,292.2881164550781,297.48516845703125,297.28680419921875,285.0506286621094,1.0,0.4328600764274597,0.0927601754665374,0.0927601754665374,1.0,1.0,-2.4001660346984863,0.0180165134370327,2.3821494579315186,-0.6838178634643555,0.8765348792076111,0.8765348792076111,0.0,66.6656494140625,70.0,40540.16796875,0.0,1062.489501953125,1.0,280.9408569335937,283.6686706542969,295.2441711425781,297.83575439453125,293.1499938964844,293.1499938964844,281.25,36071.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807919979095459,1.0,0.0,0.0,3.546645164489746,3.546668291091919,8.393223538405437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.91162109375,0.0,1421.7091064453125,1895.4371337890625,0.0,2544.0517578125,0.8822896480560303,1.0,0.0,3.0,1.0,0.0
12400380,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.8822457194328308,0.2639513313770294,0.237934872508049,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.9990000128746032,0.5298300981521606,0.3630370199680328,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.9088784456253052,0.2881093323230743,0.2016822695732116,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.9187223315238952,0.2963011562824249,0.2809689044952392,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8135961294174194,0.2048844993114471,0.9246304035186768,285.2662048339844,284.95001220703125,298.000732421875,292.2953796386719,297.5227355957031,297.3248596191406,285.2691650390625,1.0,0.434457778930664,0.0975369662046432,0.0975369662046432,1.0,1.0,-2.410643577575684,0.0239769220352172,2.386666774749756,-0.6808070540428162,0.8824688196182251,0.8824688196182251,0.0,66.77395629882812,73.0,39600.9921875,0.0,1074.4984130859375,1.0,281.2408752441406,283.8986511230469,295.2582092285156,297.7921447753906,293.1499938964844,293.1499938964844,281.54998779296875,35726.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797877848148346,1.0,0.0,0.0,3.555901527404785,3.555924415588379,8.437090741608699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.62255859375,0.0,1428.9874267578125,1895.4371337890625,0.0,2452.0390625,0.8840999007225037,1.0,0.0,3.0,1.0,0.0
12400440,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.8822457194328308,0.2639513313770294,0.237934872508049,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.9990000128746032,0.5298300981521606,0.3630370199680328,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.9088784456253052,0.2881093323230743,0.2016822695732116,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.9187223315238952,0.2963011562824249,0.2809689044952392,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8135961294174194,0.2048844993114471,0.9246304035186768,285.2662048339844,284.95001220703125,298.000732421875,292.2953796386719,297.5227355957031,297.3248596191406,285.2691650390625,1.0,0.434457778930664,0.0975369662046432,0.0975369662046432,1.0,1.0,-2.410643577575684,0.0239769220352172,2.386666774749756,-0.6808070540428162,0.8824688196182251,0.8824688196182251,0.0,66.77395629882812,73.0,39600.9921875,0.0,1074.4984130859375,1.0,281.2408752441406,283.8986511230469,295.2582092285156,297.7921447753906,293.1499938964844,293.1499938964844,281.54998779296875,35726.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797877848148346,1.0,0.0,0.0,3.555901527404785,3.555924415588379,8.437090741608699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.62255859375,0.0,1428.9874267578125,1895.4371337890625,0.0,2452.0390625,0.8840999007225037,1.0,0.0,3.0,1.0,0.0
12400500,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8826176524162292,0.2647614777088165,0.2386271208524704,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159240722656,0.9990000128746032,0.533724308013916,0.3636436462402344,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.9098408818244934,0.2894699275493622,0.2026012986898422,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.9192305207252502,0.29726243019104,0.2818422019481659,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104309082031,0.813938319683075,0.2055246978998184,0.9273881316184998,285.41552734375,284.95001220703125,298.017822265625,292.298583984375,297.5393981933594,297.34136962890625,285.42852783203125,1.0,0.4356856346130371,0.0999253690242767,0.0999253690242767,1.0,1.0,-2.4176671504974365,0.0275182928889989,2.390148639678955,-0.6792474389076233,0.8869991898536682,0.8869991898536682,0.0,67.07669830322266,73.0,38714.62109375,0.0,1083.551513671875,1.0,281.4962158203125,284.0709533691406,295.2396240234375,297.6732788085937,293.1499938964844,293.1499938964844,281.54998779296875,35548.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909287810325623,1.0,0.0,0.0,3.565017938613892,3.5650410652160645,8.480407700517389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.767578125,0.0,1437.364990234375,1895.4371337890625,0.0,2388.795654296875,0.8860389590263367,1.0,0.0,3.0,1.0,0.0
12400560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.8828259706497192,0.2656644284725189,0.2394337952136993,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.9990000128746032,0.5375852584838867,0.3646205961704254,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.910608172416687,0.2909276783466339,0.2036086767911911,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.9195091128349304,0.2983105182647705,0.2828213274478912,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.8141186833381653,0.2062313854694366,0.9305219054222108,285.4827575683594,284.95001220703125,298.0341186523437,292.3014831542969,297.5552978515625,297.3571472167969,285.4855651855469,1.0,0.437166303396225,0.1022054180502891,0.1022054180502891,1.0,1.0,-2.425957679748535,0.0313075184822082,2.394650220870972,-0.6778046488761902,0.8912791013717651,0.8912791013717651,0.0,67.48558044433594,76.0,38743.02734375,0.0,1094.51513671875,1.0,281.541015625,284.1255187988281,295.2691650390625,297.75079345703125,293.1499938964844,293.1499938964844,281.8500061035156,35391.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887541055679321,1.0,0.0,0.0,3.577733278274536,3.577756404876709,8.541009037799085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.55859375,0.0,1449.7845458984375,1895.4371337890625,0.0,2369.08251953125,0.8887261748313904,1.0,0.0,3.0,1.0,0.0
12400620,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.8820727467536926,0.2675600051879883,0.2411146014928817,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968078613281,0.9990000128746032,0.5450707674026489,0.3681002259254455,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.910862147808075,0.2939707636833191,0.2057061046361923,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.918708324432373,0.300512284040451,0.2848762571811676,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.8134990930557251,0.2077267915010452,0.9371787905693054,285.6967468261719,284.95001220703125,298.0643310546875,292.3065185546875,297.5834350585937,297.384521484375,285.69940185546875,1.0,0.4407528340816498,0.106765516102314,0.106765516102314,1.0,1.0,-2.445136547088623,0.0400832369923591,2.4050533771514893,-0.6744656562805176,0.90292888879776,0.90292888879776,0.0,68.67601776123047,79.0,37944.60546875,0.0,1121.1595458984375,1.0,281.8412780761719,284.3492126464844,295.2777099609375,297.7109375,293.1499938964844,293.1499938964844,281.54998779296875,35080.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802872657775879,1.0,0.0,0.0,3.6112351417541504,3.6112587451934814,8.701715046299796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5595703125,0.0,1483.6602783203125,1895.4371337890625,0.0,2292.7197265625,0.895989179611206,1.0,0.0,3.0,1.0,0.0
12400680,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.8820727467536926,0.2675600051879883,0.2411146014928817,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968078613281,0.9990000128746032,0.5450707674026489,0.3681002259254455,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.910862147808075,0.2939707636833191,0.2057061046361923,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.918708324432373,0.300512284040451,0.2848762571811676,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.8134990930557251,0.2077267915010452,0.9371787905693054,285.6967468261719,284.95001220703125,298.0643310546875,292.3065185546875,297.5834350585937,297.384521484375,285.69940185546875,1.0,0.4407528340816498,0.106765516102314,0.106765516102314,1.0,1.0,-2.445136547088623,0.0400832369923591,2.4050533771514893,-0.6744656562805176,0.90292888879776,0.90292888879776,0.0,68.67601776123047,79.0,37944.60546875,0.0,1121.1595458984375,1.0,281.8412780761719,284.3492126464844,295.2777099609375,297.7109375,293.1499938964844,293.1499938964844,281.54998779296875,35080.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802872657775879,1.0,0.0,0.0,3.6112351417541504,3.6112587451934814,8.701715046299796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5595703125,0.0,1483.6602783203125,1895.4371337890625,0.0,2292.7197265625,0.895989179611206,1.0,0.0,3.0,1.0,0.0
12400740,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.877714216709137,0.2681799530982971,0.2421386837959289,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245056152344,0.9990000128746032,0.5508071184158325,0.3750853240489959,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.9073439836502076,0.2959715127944946,0.2074110060930252,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.9140473008155824,0.3017566800117492,0.2864455282688141,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.8099483847618103,0.2085174918174743,0.9422103762626648,285.5245666503906,284.95001220703125,298.0911560058594,292.3105163574219,297.5966796875,297.3924560546875,285.52294921875,1.0,0.4449021816253662,0.1113256216049194,0.1113256216049194,1.0,1.0,-2.464736223220825,0.0505009666085243,2.4142353534698486,-0.6695676445960999,0.9092571139335632,0.9092571139335632,0.0,70.59024810791016,82.0,39410.65625,0.0,1151.70751953125,1.0,281.5579528808594,284.1462707519531,295.37701416015625,297.9695129394531,293.1499938964844,293.1499938964844,281.25,35153.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982136011123657,1.0,0.0,0.0,3.643700838088989,3.6437246799468994,8.858878004502913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.1103515625,0.0,1519.8492431640625,1895.4371337890625,0.0,2455.103759765625,0.9032707810401917,1.0,0.0,3.0,1.0,0.0
12400800,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.877714216709137,0.2681799530982971,0.2421386837959289,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245056152344,0.9990000128746032,0.5508071184158325,0.3750853240489959,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.9073439836502076,0.2959715127944946,0.2074110060930252,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.9140473008155824,0.3017566800117492,0.2864455282688141,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.8099483847618103,0.2085174918174743,0.9422103762626648,285.5245666503906,284.95001220703125,298.0911560058594,292.3105163574219,297.5966796875,297.3924560546875,285.52294921875,1.0,0.4449021816253662,0.1113256216049194,0.1113256216049194,1.0,1.0,-2.464736223220825,0.0505009666085243,2.4142353534698486,-0.6695676445960999,0.9092571139335632,0.9092571139335632,0.0,70.59024810791016,82.0,39410.65625,0.0,1151.70751953125,1.0,281.5579528808594,284.1462707519531,295.37701416015625,297.9695129394531,293.1499938964844,293.1499938964844,281.25,35153.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982136011123657,1.0,0.0,0.0,3.643700838088989,3.6437246799468994,8.858878004502913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.1103515625,0.0,1519.8492431640625,1895.4371337890625,0.0,2455.103759765625,0.9032707810401917,1.0,0.0,3.0,1.0,0.0
