time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400860,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.8684312105178833,0.2674983143806457,0.2418499290943145,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.9990000128746032,0.554027259349823,0.3866385519504547,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.8990386724472046,0.2968222200870514,0.2082361429929733,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.9044257402420044,0.3018566370010376,0.2868633568286896,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.8018636107444763,0.2083451449871063,0.9428577423095704,285.32427978515625,284.95001220703125,298.1145324707031,292.3135681152344,297.59307861328125,297.3778991699219,285.3223876953125,1.0,0.4491408765316009,0.1155786216259002,0.1155786216259002,1.0,1.0,-2.4805407524108887,0.0616315379738807,2.418909072875977,-0.6628843545913696,0.9126434326171876,0.9126434326171876,0.0,73.37151336669922,85.0,40830.0625,0.0,1181.885498046875,1.0,281.2581787109375,283.9213562011719,295.3878173828125,298.08892822265625,293.1499938964844,293.1499938964844,280.95001220703125,35342.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165587782859802,1.0,0.0,0.0,3.6689088344573975,3.668932914733887,8.981877499536495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.52490234375,0.0,1549.365966796875,1895.4371337890625,0.0,2623.71875,0.9090388417243958,1.0,0.0,3.0,1.0,0.0
12400920,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.8684312105178833,0.2674983143806457,0.2418499290943145,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.9990000128746032,0.554027259349823,0.3866385519504547,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.8990386724472046,0.2968222200870514,0.2082361429929733,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.9044257402420044,0.3018566370010376,0.2868633568286896,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.8018636107444763,0.2083451449871063,0.9428577423095704,285.32427978515625,284.95001220703125,298.1145324707031,292.3135681152344,297.59307861328125,297.3778991699219,285.3223876953125,1.0,0.4491408765316009,0.1155786216259002,0.1155786216259002,1.0,1.0,-2.4805407524108887,0.0616315379738807,2.418909072875977,-0.6628843545913696,0.9126434326171876,0.9126434326171876,0.0,73.37151336669922,85.0,40830.0625,0.0,1181.885498046875,1.0,281.2581787109375,283.9213562011719,295.3878173828125,298.08892822265625,293.1499938964844,293.1499938964844,280.95001220703125,35342.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165587782859802,1.0,0.0,0.0,3.6689088344573975,3.668932914733887,8.981877499536495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.52490234375,0.0,1549.365966796875,1895.4371337890625,0.0,2623.71875,0.9090388417243958,1.0,0.0,3.0,1.0,0.0
12400980,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8572975993156433,0.2662000358104706,0.2409084737300872,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9990000128746032,0.5551843047142029,0.4004296660423279,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8887975811958313,0.2970819175243377,0.2085865437984466,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8932856321334839,0.3012994229793548,0.2865861356258392,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.7915669679641724,0.20752814412117,0.9403893947601318,285.1201477050781,284.95001220703125,298.1343078613281,292.31573486328125,297.57843017578125,297.3491516113281,285.1181945800781,1.0,0.4532468020915985,0.1198316290974617,0.1198316290974617,1.0,1.0,-2.493101119995117,0.0739364176988601,2.4191648960113525,-0.654119074344635,0.9132727980613708,0.9132727980613708,0.0,76.61671447753906,88.0,42149.52734375,0.0,1210.504150390625,1.0,280.9580078125,283.6948547363281,295.3747863769531,298.160888671875,293.1499938964844,293.1499938964844,280.6499938964844,35581.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310559988021851,1.0,0.0,0.0,3.68527626991272,3.685300350189209,9.062194408215872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.49072265625,0.0,1569.608154296875,1895.4371337890625,0.0,2758.2783203125,0.9128648042678832,1.0,0.0,3.0,1.0,0.0
12401040,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8572975993156433,0.2662000358104706,0.2409084737300872,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9990000128746032,0.5551843047142029,0.4004296660423279,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8887975811958313,0.2970819175243377,0.2085865437984466,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8932856321334839,0.3012994229793548,0.2865861356258392,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.7915669679641724,0.20752814412117,0.9403893947601318,285.1201477050781,284.95001220703125,298.1343078613281,292.31573486328125,297.57843017578125,297.3491516113281,285.1181945800781,1.0,0.4532468020915985,0.1198316290974617,0.1198316290974617,1.0,1.0,-2.493101119995117,0.0739364176988601,2.4191648960113525,-0.654119074344635,0.9132727980613708,0.9132727980613708,0.0,76.61671447753906,88.0,42149.52734375,0.0,1210.504150390625,1.0,280.9580078125,283.6948547363281,295.3747863769531,298.160888671875,293.1499938964844,293.1499938964844,280.6499938964844,35581.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310559988021851,1.0,0.0,0.0,3.68527626991272,3.685300350189209,9.062194408215872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.49072265625,0.0,1569.608154296875,1895.4371337890625,0.0,2758.2783203125,0.9128648042678832,1.0,0.0,3.0,1.0,0.0
12401100,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8516937494277954,0.2654395997524261,0.2403382211923599,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9990000128746032,0.5551579594612122,0.4076129198074341,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8835449814796448,0.2970974147319793,0.2086813151836395,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8875594139099121,0.3008772134780884,0.2863079607486725,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7861890196800232,0.2069616764783859,0.9384164810180664,284.9736633300781,284.95001220703125,298.1428527832031,292.3165283203125,297.568603515625,297.331787109375,284.96197509765625,1.0,0.4552195966243744,0.1219581365585327,0.1219581365585327,1.0,1.0,-2.49845552444458,0.0804971382021904,2.417958498001098,-0.649071216583252,0.91202974319458,0.91202974319458,0.0,78.31554412841797,88.0,43238.5390625,0.0,1224.12255859375,1.0,280.70025634765625,283.52020263671875,295.3919677734375,298.2938842773437,293.1499938964844,293.1499938964844,280.6499938964844,35721.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394149541854858,1.0,0.0,0.0,3.690030097961426,3.690054416656494,9.085588885682228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.38916015625,0.0,1576.0516357421875,1895.4371337890625,0.0,2836.249267578125,0.913990557193756,1.0,0.0,3.0,1.0,0.0
12401160,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8459554314613342,0.2645752429962158,0.239636480808258,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.5547347664833069,0.4150667786598205,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8781094551086426,0.297013908624649,0.2086812853813171,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8816442489624023,0.3003425300121307,0.2858937382698059,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7806007862091064,0.2062826454639434,0.9358430504798888,284.9150085449219,284.95001220703125,298.1504211425781,292.3171081542969,297.5570678710937,297.3123779296875,284.9131164550781,1.0,0.4571197032928467,0.1239224597811698,0.1239224597811698,1.0,1.0,-2.502978563308716,0.0868073627352714,2.4161713123321533,-0.6440359950065613,0.911154568195343,0.911154568195343,0.0,80.07967376708984,91.0,43373.578125,0.0,1237.0689697265625,1.0,280.6579284667969,283.46905517578125,295.3632202148437,298.22418212890625,293.1499938964844,293.1499938964844,280.3500061035156,35847.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842782735824585,1.0,0.0,0.0,3.691771984100342,3.69179630279541,9.094169399759268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.13427734375,0.0,1578.98876953125,1895.4371337890625,0.0,2867.72509765625,0.914499044418335,1.0,0.0,3.0,1.0,0.0
12401220,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.835053026676178,0.2627482116222381,0.238166257739067,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.9990000128746032,0.5530022382736206,0.429837167263031,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.8677353858947754,0.2967448830604553,0.2086219489574432,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.8702783584594727,0.2991258800029754,0.2849343121051788,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.7697436809539795,0.204747200012207,0.9298858046531676,284.71075439453125,284.95001220703125,298.1627197265625,292.3177185058594,297.5317687988281,297.2715759277344,284.7089538574219,1.0,0.4607220888137817,0.1278510987758636,0.1278510987758636,1.0,1.0,-2.5105772018432617,0.0998714789748191,2.410705804824829,-0.6331220269203186,0.9063149690628052,0.9063149690628052,0.0,83.62632751464844,94.0,44509.48046875,0.0,1261.399169921875,1.0,280.35791015625,283.2455444335937,295.35577392578125,298.286376953125,293.1499938964844,293.1499938964844,280.04998779296875,36133.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528832793235779,1.0,0.0,0.0,3.687669277191162,3.687693595886232,9.073967248696136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.88623046875,0.0,1576.4951171875,1895.4371337890625,0.0,2962.283447265625,0.9137725234031676,1.0,0.0,3.0,1.0,0.0
12401280,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.835053026676178,0.2627482116222381,0.238166257739067,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.9990000128746032,0.5530022382736206,0.429837167263031,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.8677353858947754,0.2967448830604553,0.2086219489574432,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.8702783584594727,0.2991258800029754,0.2849343121051788,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.7697436809539795,0.204747200012207,0.9298858046531676,284.71075439453125,284.95001220703125,298.1627197265625,292.3177185058594,297.5317687988281,297.2715759277344,284.7089538574219,1.0,0.4607220888137817,0.1278510987758636,0.1278510987758636,1.0,1.0,-2.5105772018432617,0.0998714789748191,2.410705804824829,-0.6331220269203186,0.9063149690628052,0.9063149690628052,0.0,83.62632751464844,94.0,44509.48046875,0.0,1261.399169921875,1.0,280.35791015625,283.2455444335937,295.35577392578125,298.286376953125,293.1499938964844,293.1499938964844,280.04998779296875,36133.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528832793235779,1.0,0.0,0.0,3.687669277191162,3.687693595886232,9.073967248696136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.88623046875,0.0,1576.4951171875,1895.4371337890625,0.0,2962.283447265625,0.9137725234031676,1.0,0.0,3.0,1.0,0.0
12401340,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.8247222900390625,0.260782778263092,0.2365624606609344,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090637207031,0.9990000128746032,0.550191342830658,0.4443771541118622,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094909667969,0.8580067753791809,0.2963447272777557,0.2084628343582153,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50946044921875,0.8595514297485352,0.2977280914783478,0.283791035413742,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7593924403190613,0.203014925122261,0.9229645133018494,284.5092468261719,284.95001220703125,298.17108154296875,292.3176574707031,297.504150390625,297.22906494140625,284.5075988769531,1.0,0.4640511572360992,0.131779745221138,0.131779745221138,1.0,1.0,-2.516239643096924,0.1134057566523552,2.402833938598633,-0.6211980581283569,0.8988046646118164,0.8988046646118164,0.0,87.18215942382812,97.0,45562.9765625,0.0,1283.514404296875,1.0,280.0579833984375,283.0260009765625,295.35040283203125,298.3463134765625,293.1499938964844,293.1499938964844,280.3500061035156,36438.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619192242622375,1.0,0.0,0.0,3.672263383865357,3.672287702560425,8.998309226626588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.86328125,0.0,1561.381591796875,1895.4371337890625,0.0,3047.006103515625,0.9105313420295716,1.0,0.0,3.0,1.0,0.0
12401400,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.8247222900390625,0.260782778263092,0.2365624606609344,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090637207031,0.9990000128746032,0.550191342830658,0.4443771541118622,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094909667969,0.8580067753791809,0.2963447272777557,0.2084628343582153,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50946044921875,0.8595514297485352,0.2977280914783478,0.283791035413742,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7593924403190613,0.203014925122261,0.9229645133018494,284.5092468261719,284.95001220703125,298.17108154296875,292.3176574707031,297.504150390625,297.22906494140625,284.5075988769531,1.0,0.4640511572360992,0.131779745221138,0.131779745221138,1.0,1.0,-2.516239643096924,0.1134057566523552,2.402833938598633,-0.6211980581283569,0.8988046646118164,0.8988046646118164,0.0,87.18215942382812,97.0,45562.9765625,0.0,1283.514404296875,1.0,280.0579833984375,283.0260009765625,295.35040283203125,298.3463134765625,293.1499938964844,293.1499938964844,280.3500061035156,36438.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619192242622375,1.0,0.0,0.0,3.672263383865357,3.672287702560425,8.998309226626588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.86328125,0.0,1561.381591796875,1895.4371337890625,0.0,3047.006103515625,0.9105313420295716,1.0,0.0,3.0,1.0,0.0
12401460,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.816747784614563,0.2601347863674164,0.2356737107038498,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.9990000128746032,0.5482968091964722,0.4566531181335449,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8508766293525696,0.2971293926239013,0.2087980955839157,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.8513543009757996,0.2973408997058868,0.2831873893737793,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.7512890100479126,0.2019802331924438,0.9176623225212096,284.6996765136719,284.95001220703125,298.1754150390625,292.3169860839844,297.487060546875,297.20281982421875,284.7020568847656,1.0,0.4672670066356659,0.1354607939720153,0.1354607939720153,1.0,1.0,-2.523222208023072,0.1266081035137176,2.3966140747070312,-0.6100503206253052,0.8969411253929138,0.8969411253929138,0.0,90.33092498779295,100.0,44380.390625,0.0,1305.626953125,1.0,280.34228515625,283.23846435546875,295.27154541015625,298.1227722167969,293.1499938964844,293.1499938964844,280.6499938964844,36360.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486012816429138,1.0,0.0,0.0,3.657838344573975,3.657862424850464,8.927756312004931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.59033203125,0.0,1544.611328125,1895.4371337890625,0.0,2922.171875,0.9072898626327516,1.0,0.0,3.0,1.0,0.0
12401520,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.816747784614563,0.2601347863674164,0.2356737107038498,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.9990000128746032,0.5482968091964722,0.4566531181335449,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8508766293525696,0.2971293926239013,0.2087980955839157,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.8513543009757996,0.2973408997058868,0.2831873893737793,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.7512890100479126,0.2019802331924438,0.9176623225212096,284.6996765136719,284.95001220703125,298.1754150390625,292.3169860839844,297.487060546875,297.20281982421875,284.7020568847656,1.0,0.4672670066356659,0.1354607939720153,0.1354607939720153,1.0,1.0,-2.523222208023072,0.1266081035137176,2.3966140747070312,-0.6100503206253052,0.8969411253929138,0.8969411253929138,0.0,90.33092498779295,100.0,44380.390625,0.0,1305.626953125,1.0,280.34228515625,283.23846435546875,295.27154541015625,298.1227722167969,293.1499938964844,293.1499938964844,280.6499938964844,36360.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486012816429138,1.0,0.0,0.0,3.657838344573975,3.657862424850464,8.927756312004931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.59033203125,0.0,1544.611328125,1895.4371337890625,0.0,2922.171875,0.9072898626327516,1.0,0.0,3.0,1.0,0.0
12401580,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.812140166759491,0.2607394456863403,0.2360730320215225,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.5481983423233032,0.465576022863388,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8472636342048645,0.2991304695606231,0.2100781798362732,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8466272950172424,0.2981057465076446,0.2837614715099334,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.746393620967865,0.2018646150827407,0.9166297912597656,284.9153747558594,284.95001220703125,298.1755676269531,292.3157653808594,297.4829406738281,297.1967468261719,284.91802978515625,1.0,0.470727264881134,0.1391418576240539,0.1391418576240539,1.0,1.0,-2.535403251647949,0.1404482126235962,2.3949551582336426,-0.5997632741928101,0.8981940746307373,0.8981940746307373,0.0,92.86636352539062,103.0,43268.015625,0.0,1331.7550048828125,1.0,280.6418151855469,283.4701843261719,295.262939453125,298.0269775390625,293.1499938964844,293.1499938964844,280.95001220703125,36153.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348395228385925,1.0,0.0,0.0,3.651256084442138,3.651280164718628,8.89565399120329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.61181640625,0.0,1535.7177734375,1895.4371337890625,0.0,2793.541015625,0.905686616897583,1.0,0.0,3.0,1.0,0.0
12401640,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.812140166759491,0.2607394456863403,0.2360730320215225,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.5481983423233032,0.465576022863388,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8472636342048645,0.2991304695606231,0.2100781798362732,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8466272950172424,0.2981057465076446,0.2837614715099334,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.746393620967865,0.2018646150827407,0.9166297912597656,284.9153747558594,284.95001220703125,298.1755676269531,292.3157653808594,297.4829406738281,297.1967468261719,284.91802978515625,1.0,0.470727264881134,0.1391418576240539,0.1391418576240539,1.0,1.0,-2.535403251647949,0.1404482126235962,2.3949551582336426,-0.5997632741928101,0.8981940746307373,0.8981940746307373,0.0,92.86636352539062,103.0,43268.015625,0.0,1331.7550048828125,1.0,280.6418151855469,283.4701843261719,295.262939453125,298.0269775390625,293.1499938964844,293.1499938964844,280.95001220703125,36153.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348395228385925,1.0,0.0,0.0,3.651256084442138,3.651280164718628,8.89565399120329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.61181640625,0.0,1535.7177734375,1895.4371337890625,0.0,2793.541015625,0.905686616897583,1.0,0.0,3.0,1.0,0.0
12401700,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8104099631309509,0.2612665295600891,0.2365007102489471,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9990000128746032,0.5486311316490173,0.4694782793521881,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8460700511932373,0.3003758490085602,0.2109066843986511,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8448934555053711,0.2987363338470459,0.2843066453933716,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7445710301399231,0.2020312249660492,0.9171958565711976,285.0673522949219,284.95001220703125,298.174072265625,292.3149719238281,297.4836120605469,297.1982421875,285.0794677734375,1.0,0.4725821614265442,0.140982374548912,0.140982374548912,1.0,1.0,-2.542933225631714,0.1475377082824707,2.395395517349243,-0.5948625206947327,0.9004338979721069,0.9004338979721069,0.0,94.05016326904295,103.0,42283.78125,0.0,1346.36962890625,1.0,280.89874267578125,283.6464233398437,295.2427062988281,297.8958435058594,293.1499938964844,293.1499938964844,280.95001220703125,36017.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266411423683167,1.0,0.0,0.0,3.6513147354125977,3.651338815689087,8.895939913600159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.9091796875,0.0,1534.7603759765625,1895.4371337890625,0.0,2717.20068359375,0.9056434631347656,1.0,0.0,3.0,1.0,0.0
12401760,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.809092104434967,0.2619403600692749,0.237105906009674,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.9990000128746032,0.5493600368499756,0.4730081856250763,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8452879190444946,0.3017787039279938,0.2118770778179168,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8435699343681335,0.2995201349258423,0.2850349843502044,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.7431522011756897,0.202340081334114,0.9185126423835754,285.1324768066406,284.95001220703125,298.1714782714844,292.31402587890625,297.4859619140625,297.2025756835937,285.1351623535156,1.0,0.4745352268218994,0.1427097469568252,0.1427097469568252,1.0,1.0,-2.5515213012695312,0.1543692946434021,2.3971521854400635,-0.5905272960662842,0.9023565649986268,0.9023565649986268,0.0,95.17777252197266,91.0,42250.86328125,0.0,1362.175048828125,1.0,280.9417419433594,283.7012023925781,295.2707824707031,297.9685363769531,293.1499938964844,293.1499938964844,280.6499938964844,35891.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823510468006134,1.0,0.0,0.0,3.654435396194458,3.6544594764709473,8.911152917789877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.7255859375,0.0,1537.2962646484375,1895.4371337890625,0.0,2688.121826171875,0.9062213897705078,1.0,0.0,3.0,1.0,0.0
12401820,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8122484683990479,0.2620165348052978,0.2375200092792511,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9990000128746032,0.5504210591316223,0.4682372808456421,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8498638868331909,0.3035096824169159,0.2133053243160247,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8471056818962097,0.3001390099525451,0.2858880758285522,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7457440495491028,0.2023521810770034,0.91933935880661,284.9516906738281,284.95001220703125,298.1629943847656,292.3118591308594,297.4829406738281,297.2019958496094,284.94927978515625,1.0,0.4729650020599365,0.1461645066738128,0.1461645066738128,1.0,1.0,-2.5500481128692627,0.1657300740480423,2.3843181133270264,-0.5785470008850098,0.9009971618652344,0.9009971618652344,0.0,93.94737243652344,94.0,43359.33984375,0.0,1354.862548828125,1.0,280.65777587890625,283.49609375,295.35845947265625,298.2002868652344,293.1499938964844,293.1499938964844,280.3500061035156,35989.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373801112174988,1.0,0.0,0.0,3.655851364135742,3.655875444412232,8.918059393181466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.181640625,0.0,1539.608154296875,1895.4371337890625,0.0,2817.247314453125,0.9065693020820618,1.0,0.0,3.0,1.0,0.0
12401880,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8122484683990479,0.2620165348052978,0.2375200092792511,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9990000128746032,0.5504210591316223,0.4682372808456421,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8498638868331909,0.3035096824169159,0.2133053243160247,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8471056818962097,0.3001390099525451,0.2858880758285522,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7457440495491028,0.2023521810770034,0.91933935880661,284.9516906738281,284.95001220703125,298.1629943847656,292.3118591308594,297.4829406738281,297.2019958496094,284.94927978515625,1.0,0.4729650020599365,0.1461645066738128,0.1461645066738128,1.0,1.0,-2.5500481128692627,0.1657300740480423,2.3843181133270264,-0.5785470008850098,0.9009971618652344,0.9009971618652344,0.0,93.94737243652344,94.0,43359.33984375,0.0,1354.862548828125,1.0,280.65777587890625,283.49609375,295.35845947265625,298.2002868652344,293.1499938964844,293.1499938964844,280.3500061035156,35989.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373801112174988,1.0,0.0,0.0,3.655851364135742,3.655875444412232,8.918059393181466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.181640625,0.0,1539.608154296875,1895.4371337890625,0.0,2817.247314453125,0.9065693020820618,1.0,0.0,3.0,1.0,0.0
12401940,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.8109124898910522,0.2609246671199798,0.236753225326538,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.9990000128746032,0.551067054271698,0.4690912067890167,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.8501802086830139,0.3042119741439819,0.2139413505792617,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.8464478850364685,0.299730509519577,0.2857143580913543,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.7446780204772949,0.2016279697418213,0.916857123374939,284.744140625,284.95001220703125,298.1499938964844,292.3092956542969,297.4734191894531,297.19384765625,284.7421569824219,1.0,0.4730047881603241,0.1496192514896392,0.1496192514896392,1.0,1.0,-2.5477170944213867,0.1764409840106964,2.3712761402130127,-0.5673107504844666,0.8965750336647034,0.8965750336647034,0.0,94.09374237060548,97.0,44434.4609375,0.0,1352.4681396484375,1.0,280.3581848144531,283.271728515625,295.3611145019531,298.2880554199219,293.1499938964844,293.1499938964844,280.6499938964844,36205.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509787321090698,1.0,0.0,0.0,3.648991346359253,3.649015426635742,8.884622388904972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.77294921875,0.0,1533.5848388671875,1895.4371337890625,0.0,2944.4384765625,0.9051756858825684,1.0,0.0,3.0,1.0,0.0
12402000,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.8109124898910522,0.2609246671199798,0.236753225326538,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.9990000128746032,0.551067054271698,0.4690912067890167,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.8501802086830139,0.3042119741439819,0.2139413505792617,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.8464478850364685,0.299730509519577,0.2857143580913543,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.7446780204772949,0.2016279697418213,0.916857123374939,284.744140625,284.95001220703125,298.1499938964844,292.3092956542969,297.4734191894531,297.19384765625,284.7421569824219,1.0,0.4730047881603241,0.1496192514896392,0.1496192514896392,1.0,1.0,-2.5477170944213867,0.1764409840106964,2.3712761402130127,-0.5673107504844666,0.8965750336647034,0.8965750336647034,0.0,94.09374237060548,97.0,44434.4609375,0.0,1352.4681396484375,1.0,280.3581848144531,283.271728515625,295.3611145019531,298.2880554199219,293.1499938964844,293.1499938964844,280.6499938964844,36205.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509787321090698,1.0,0.0,0.0,3.648991346359253,3.649015426635742,8.884622388904972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.77294921875,0.0,1533.5848388671875,1895.4371337890625,0.0,2944.4384765625,0.9051756858825684,1.0,0.0,3.0,1.0,0.0
12402060,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8170608878135681,0.2648966908454895,0.2391331642866134,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.557433545589447,0.4627958238124847,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8579412698745728,0.3100205063819885,0.2170527726411819,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8530681133270264,0.3042968511581421,0.2887848615646362,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7513275146484375,0.2059026062488556,0.9301546216011048,284.9476928710937,284.95001220703125,298.13433837890625,292.3062438964844,297.5004577636719,297.2379150390625,284.95123291015625,1.0,0.4748747646808624,0.1530078053474426,0.1530078053474426,1.0,1.0,-2.5663883686065674,0.1889343559741974,2.3774540424346924,-0.5604771971702576,0.8980642557144165,0.8980642557144165,0.0,93.03656005859376,100.0,43552.24609375,0.0,1371.7314453125,1.0,280.64208984375,283.4927062988281,295.2722473144531,298.0679626464844,293.1499938964844,293.1499938964844,280.95001220703125,36059.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398200869560242,1.0,0.0,0.0,3.645562171936035,3.645586013793945,8.867930887390685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.40234375,0.0,1528.680908203125,1895.4371337890625,0.0,2840.034423828125,0.9043450951576232,1.0,0.0,3.0,1.0,0.0
12402120,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8170608878135681,0.2648966908454895,0.2391331642866134,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.557433545589447,0.4627958238124847,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8579412698745728,0.3100205063819885,0.2170527726411819,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8530681133270264,0.3042968511581421,0.2887848615646362,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7513275146484375,0.2059026062488556,0.9301546216011048,284.9476928710937,284.95001220703125,298.13433837890625,292.3062438964844,297.5004577636719,297.2379150390625,284.95123291015625,1.0,0.4748747646808624,0.1530078053474426,0.1530078053474426,1.0,1.0,-2.5663883686065674,0.1889343559741974,2.3774540424346924,-0.5604771971702576,0.8980642557144165,0.8980642557144165,0.0,93.03656005859376,100.0,43552.24609375,0.0,1371.7314453125,1.0,280.64208984375,283.4927062988281,295.2722473144531,298.0679626464844,293.1499938964844,293.1499938964844,280.95001220703125,36059.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398200869560242,1.0,0.0,0.0,3.645562171936035,3.645586013793945,8.867930887390685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.40234375,0.0,1528.680908203125,1895.4371337890625,0.0,2840.034423828125,0.9043450951576232,1.0,0.0,3.0,1.0,0.0
12402180,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8222672343254089,0.2680286765098572,0.2420375943183899,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.9990000128746032,0.564873993396759,0.4590352475643158,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.8649521470069885,0.3151139616966247,0.2206579148769378,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8588740825653076,0.3080793619155884,0.2924502789974212,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.7574857473373413,0.2093325704336166,0.9461224675178528,285.1810302734375,284.95001220703125,298.11798095703125,292.30255126953125,297.5267333984375,297.2818603515625,285.1843566894531,1.0,0.4784094393253326,0.1563963592052459,0.1563963592052459,1.0,1.0,-2.5932741165161133,0.2019217759370803,2.391352415084839,-0.5553095936775208,0.902986705303192,0.902986705303192,0.0,92.8646240234375,103.0,42739.98828125,0.0,1405.870849609375,1.0,280.9417724609375,283.734375,295.2608642578125,297.9874572753906,293.1499938964844,293.1499938964844,280.6499938964844,35801.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282102346420288,1.0,0.0,0.0,3.652077674865722,3.652101755142212,8.899657473193656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.369140625,0.0,1533.992431640625,1895.4371337890625,0.0,2731.791015625,0.9056311249732972,1.0,0.0,3.0,1.0,0.0
12402240,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8222672343254089,0.2680286765098572,0.2420375943183899,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.9990000128746032,0.564873993396759,0.4590352475643158,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.8649521470069885,0.3151139616966247,0.2206579148769378,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8588740825653076,0.3080793619155884,0.2924502789974212,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.7574857473373413,0.2093325704336166,0.9461224675178528,285.1810302734375,284.95001220703125,298.11798095703125,292.30255126953125,297.5267333984375,297.2818603515625,285.1843566894531,1.0,0.4784094393253326,0.1563963592052459,0.1563963592052459,1.0,1.0,-2.5932741165161133,0.2019217759370803,2.391352415084839,-0.5553095936775208,0.902986705303192,0.902986705303192,0.0,92.8646240234375,103.0,42739.98828125,0.0,1405.870849609375,1.0,280.9417724609375,283.734375,295.2608642578125,297.9874572753906,293.1499938964844,293.1499938964844,280.6499938964844,35801.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282102346420288,1.0,0.0,0.0,3.652077674865722,3.652101755142212,8.899657473193656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.369140625,0.0,1533.992431640625,1895.4371337890625,0.0,2731.791015625,0.9056311249732972,1.0,0.0,3.0,1.0,0.0
12402300,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8233755230903625,0.2690178751945495,0.2432048320770263,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9990000128746032,0.5680178999900818,0.4592601358890533,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8669063448905945,0.3171401917934418,0.222265750169754,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8602455854415894,0.3094810247421264,0.2940153777599334,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.7591179609298706,0.210619181394577,0.9528269171714784,285.0696716308594,284.95001220703125,298.10955810546875,292.30047607421875,297.5345458984375,297.296630859375,285.0606994628906,1.0,0.4805469214916229,0.1580906361341476,0.1580906361341476,1.0,1.0,-2.60681414604187,0.2081861048936844,2.398627996444702,-0.5529670119285583,0.9027501940727234,0.9027501940727234,0.0,93.30374145507812,103.0,43949.5390625,0.0,1425.6370849609375,1.0,280.6985168457031,283.5890197753906,295.3419189453125,298.2343139648437,293.1499938964844,293.1499938964844,280.6499938964844,35830.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367058038711548,1.0,0.0,0.0,3.655690670013428,3.655714750289917,8.917275522435375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.7080078125,0.0,1538.235595703125,1895.4371337890625,0.0,2810.95361328125,0.9064021706581116,1.0,0.0,3.0,1.0,0.0
12402360,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8228038549423218,0.2694644927978515,0.2438274919986724,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.5703007578849792,0.461463451385498,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8671085834503174,0.3186641633510589,0.2234880924224853,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8599315881729126,0.3103997707366943,0.2950988113880157,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.759192943572998,0.2114994823932647,0.9576860666275024,285.0282897949219,284.95001220703125,298.1009521484375,292.2982482910156,297.5362548828125,297.3027038574219,285.0277709960937,1.0,0.4827785789966583,0.1596659719944,0.1596659719944,1.0,1.0,-2.618818998336792,0.2137764990329742,2.4050424098968506,-0.5508530139923096,0.9028093814849854,0.9028093814849854,0.0,94.18822479248048,106.0,44229.1953125,0.0,1445.526123046875,1.0,280.6576843261719,283.54986572265625,295.348876953125,298.2343444824219,293.1499938964844,293.1499938964844,280.3500061035156,35881.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426719903945923,1.0,0.0,0.0,3.6573410034179688,3.657365083694458,8.925329098019574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.935546875,0.0,1540.459228515625,1895.4371337890625,0.0,2866.689453125,0.9068323969841005,1.0,0.0,3.0,1.0,0.0
12402420,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8187271952629089,0.2694765627384186,0.2441646158695221,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9990000128746032,0.5726658701896667,0.4694924056529999,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8644086122512817,0.3208495378494262,0.2252584397792816,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8562506437301636,0.3113346099853515,0.2963333129882812,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7563906908035278,0.2124128937721252,0.9633963704109192,284.8492736816406,284.95001220703125,298.0832824707031,292.2934265136719,297.5271301269531,297.2972717285156,284.8484802246094,1.0,0.487319141626358,0.1628166288137436,0.1628166288137436,1.0,1.0,-2.63934326171875,0.2238432615995407,2.415499925613404,-0.5467590093612671,0.8999935984611511,0.8999935984611511,0.0,96.77416229248048,109.0,45658.94140625,0.0,1484.7425537109375,1.0,280.358154296875,283.3453063964844,295.35546875,298.34979248046875,293.1499938964844,293.1499938964844,280.04998779296875,36061.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583495616912842,1.0,0.0,0.0,3.655738115310669,3.655762195587158,8.91750630671595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.53564453125,0.0,1540.0233154296875,1895.4371337890625,0.0,3013.527099609375,0.9065894484519958,1.0,0.0,3.0,1.0,0.0
12402480,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8187271952629089,0.2694765627384186,0.2441646158695221,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9990000128746032,0.5726658701896667,0.4694924056529999,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8644086122512817,0.3208495378494262,0.2252584397792816,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8562506437301636,0.3113346099853515,0.2963333129882812,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7563906908035278,0.2124128937721252,0.9633963704109192,284.8492736816406,284.95001220703125,298.0832824707031,292.2934265136719,297.5271301269531,297.2972717285156,284.8484802246094,1.0,0.487319141626358,0.1628166288137436,0.1628166288137436,1.0,1.0,-2.63934326171875,0.2238432615995407,2.415499925613404,-0.5467590093612671,0.8999935984611511,0.8999935984611511,0.0,96.77416229248048,109.0,45658.94140625,0.0,1484.7425537109375,1.0,280.358154296875,283.3453063964844,295.35546875,298.34979248046875,293.1499938964844,293.1499938964844,280.04998779296875,36061.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583495616912842,1.0,0.0,0.0,3.655738115310669,3.655762195587158,8.91750630671595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.53564453125,0.0,1540.0233154296875,1895.4371337890625,0.0,3013.527099609375,0.9065894484519958,1.0,0.0,3.0,1.0,0.0
12402540,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8124613761901855,0.2688274383544922,0.2438055574893951,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.9990000128746032,0.5725991725921631,0.4802396297454834,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.8594961762428284,0.3223485052585602,0.2264787256717682,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.8503743410110474,0.311505377292633,0.2967534959316253,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.7513286471366882,0.212530642747879,0.9652189016342164,284.66748046875,284.95001220703125,298.0650329589844,292.2880554199219,297.50665283203125,297.2759704589844,284.6666564941406,1.0,0.4917389452457428,0.1659673005342483,0.1659673005342483,1.0,1.0,-2.6559863090515137,0.2324395626783371,2.42354679107666,-0.5430407524108887,0.8947274684906006,0.8947274684906006,0.0,99.98161315917967,112.0,46988.34375,0.0,1521.982177734375,1.0,280.0582275390625,283.1407470703125,295.3397521972656,298.42071533203125,293.1499938964844,293.1499938964844,280.3500061035156,36292.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87122642993927,1.0,0.0,0.0,3.645594358444214,3.645618438720703,8.868088343660929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.8154296875,0.0,1530.4580078125,1895.4371337890625,0.0,3134.314697265625,0.9044761657714844,1.0,0.0,3.0,1.0,0.0
12402600,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8124613761901855,0.2688274383544922,0.2438055574893951,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.9990000128746032,0.5725991725921631,0.4802396297454834,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.8594961762428284,0.3223485052585602,0.2264787256717682,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.8503743410110474,0.311505377292633,0.2967534959316253,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.7513286471366882,0.212530642747879,0.9652189016342164,284.66748046875,284.95001220703125,298.0650329589844,292.2880554199219,297.50665283203125,297.2759704589844,284.6666564941406,1.0,0.4917389452457428,0.1659673005342483,0.1659673005342483,1.0,1.0,-2.6559863090515137,0.2324395626783371,2.42354679107666,-0.5430407524108887,0.8947274684906006,0.8947274684906006,0.0,99.98161315917967,112.0,46988.34375,0.0,1521.982177734375,1.0,280.0582275390625,283.1407470703125,295.3397521972656,298.42071533203125,293.1499938964844,293.1499938964844,280.3500061035156,36292.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87122642993927,1.0,0.0,0.0,3.645594358444214,3.645618438720703,8.868088343660929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.8154296875,0.0,1530.4580078125,1895.4371337890625,0.0,3134.314697265625,0.9044761657714844,1.0,0.0,3.0,1.0,0.0
12402660,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8070929050445557,0.2692577540874481,0.2439135313034057,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.5726781487464905,0.49020516872406,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8556070923805237,0.3248213827610016,0.2280011922121048,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8453896045684814,0.3124138414859772,0.2974061071872711,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7468351125717163,0.2130047976970672,0.9669202566146852,284.8660888671875,284.95001220703125,298.0462646484375,292.2822265625,297.4925231933594,297.2635498046875,284.8688049316406,1.0,0.496073305606842,0.1691225916147232,0.1691225916147232,1.0,1.0,-2.672741174697876,0.2403875291347503,2.4323537349700928,-0.5400799512863159,0.8951461911201477,0.8951461911201477,0.0,103.04901885986328,100.0,45979.72265625,0.0,1559.1839599609375,1.0,280.3421325683594,283.3582458496094,295.2516784667969,298.1991882324219,293.1499938964844,293.1499938964844,280.6499938964844,36161.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860945999622345,1.0,0.0,0.0,3.638537168502808,3.6385610103607178,8.833786750983563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.5703125,0.0,1521.656982421875,1895.4371337890625,0.0,3037.877685546875,0.9028419256210328,1.0,0.0,3.0,1.0,0.0
