time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402720,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8070929050445557,0.2692577540874481,0.2439135313034057,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.5726781487464905,0.49020516872406,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8556070923805237,0.3248213827610016,0.2280011922121048,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8453896045684814,0.3124138414859772,0.2974061071872711,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7468351125717163,0.2130047976970672,0.9669202566146852,284.8660888671875,284.95001220703125,298.0462646484375,292.2822265625,297.4925231933594,297.2635498046875,284.8688049316406,1.0,0.496073305606842,0.1691225916147232,0.1691225916147232,1.0,1.0,-2.672741174697876,0.2403875291347503,2.4323537349700928,-0.5400799512863159,0.8951461911201477,0.8951461911201477,0.0,103.04901885986328,100.0,45979.72265625,0.0,1559.1839599609375,1.0,280.3421325683594,283.3582458496094,295.2516784667969,298.1991882324219,293.1499938964844,293.1499938964844,280.6499938964844,36161.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860945999622345,1.0,0.0,0.0,3.638537168502808,3.6385610103607178,8.833786750983563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.5703125,0.0,1521.656982421875,1895.4371337890625,0.0,3037.877685546875,0.9028419256210328,1.0,0.0,3.0,1.0,0.0
12402780,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8116095066070557,0.270745038986206,0.2450070083141327,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5751990079879761,0.4841682314872741,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8619034290313721,0.3283711373806,0.2302752584218979,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8501324653625488,0.3142826557159424,0.2989171147346496,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7508446574211121,0.214171290397644,0.9711646437644958,285.07232666015625,284.95001220703125,298.0269775390625,292.2759704589844,297.4921875,297.2708740234375,285.073974609375,1.0,0.4951076209545135,0.1722778975963592,0.1722778975963592,1.0,1.0,-2.676468849182129,0.2464526742696762,2.430016279220581,-0.5350403189659119,0.8984634876251221,0.8984634876251221,0.0,101.58912658691406,103.0,44818.30859375,0.0,1557.706298828125,1.0,280.6416931152344,283.58135986328125,295.2330627441406,298.0960693359375,293.1499938964844,293.1499938964844,280.95001220703125,35934.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492940664291382,1.0,0.0,0.0,3.640268325805664,3.640292167663574,8.842195029501454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.85546875,0.0,1521.877685546875,1895.4371337890625,0.0,2928.658935546875,0.903076171875,1.0,0.0,3.0,1.0,0.0
12402840,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8116095066070557,0.270745038986206,0.2450070083141327,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5751990079879761,0.4841682314872741,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8619034290313721,0.3283711373806,0.2302752584218979,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8501324653625488,0.3142826557159424,0.2989171147346496,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7508446574211121,0.214171290397644,0.9711646437644958,285.07232666015625,284.95001220703125,298.0269775390625,292.2759704589844,297.4921875,297.2708740234375,285.073974609375,1.0,0.4951076209545135,0.1722778975963592,0.1722778975963592,1.0,1.0,-2.676468849182129,0.2464526742696762,2.430016279220581,-0.5350403189659119,0.8984634876251221,0.8984634876251221,0.0,101.58912658691406,103.0,44818.30859375,0.0,1557.706298828125,1.0,280.6416931152344,283.58135986328125,295.2330627441406,298.0960693359375,293.1499938964844,293.1499938964844,280.95001220703125,35934.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492940664291382,1.0,0.0,0.0,3.640268325805664,3.640292167663574,8.842195029501454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.85546875,0.0,1521.877685546875,1895.4371337890625,0.0,2928.658935546875,0.903076171875,1.0,0.0,3.0,1.0,0.0
12402900,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.8138076663017273,0.2716648876667022,0.2457332611083984,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.9990000128746032,0.5776646137237549,0.4815584123134613,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8650578260421753,0.3303497731685638,0.2315697520971298,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.8525056838989258,0.3154186904430389,0.2998821139335632,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.7528899312019348,0.2149323225021362,0.9741259217262268,285.2164611816406,284.95001220703125,298.0171813964844,292.2726745605469,297.4970703125,297.2816772460937,285.2272033691406,1.0,0.495492935180664,0.1738555431365966,0.1738555431365966,1.0,1.0,-2.6804654598236084,0.2498668283224105,2.430598497390747,-0.5329645872116089,0.901619791984558,0.901619791984558,0.0,101.0254135131836,103.0,43785.50390625,0.0,1560.7303466796875,1.0,280.89849853515625,283.7505798339844,295.2073059082031,297.9559936523437,293.1499938964844,293.1499938964844,280.95001220703125,35799.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416279554367065,1.0,0.0,0.0,3.6443958282470703,3.644419670104981,8.862257345754188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.58984375,0.0,1525.4425048828125,1895.4371337890625,0.0,2856.92919921875,0.9039421677589417,1.0,0.0,3.0,1.0,0.0
12402960,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.8156738877296448,0.2727137207984924,0.2466327399015426,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.9990000128746032,0.580505907535553,0.4798716008663177,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.8678621053695679,0.3324729204177856,0.2330079227685928,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8545354604721069,0.316694051027298,0.3010280132293701,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.7546693682670593,0.2158176302909851,0.977819800376892,285.27606201171875,284.95001220703125,298.0072631835937,292.2693176269531,297.5037536621094,297.2951965332031,285.2782592773437,1.0,0.4962519407272339,0.1754539459943771,0.1754539459943771,1.0,1.0,-2.687058448791504,0.2537584006786346,2.433300018310547,-0.5310772657394409,0.9044414162635804,0.9044414162635804,0.0,100.78172302246094,106.0,43743.0234375,0.0,1568.8787841796875,1.0,280.9417724609375,283.8016052246094,295.2293395996094,298.02081298828125,293.1499938964844,293.1499938964844,280.6499938964844,35677.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386580944061279,1.0,0.0,0.0,3.6514620780944815,3.651486158370972,8.89665841441456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.5478515625,0.0,1532.3848876953125,1895.4371337890625,0.0,2829.180419921875,0.9054063558578492,1.0,0.0,3.0,1.0,0.0
12403020,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8165737986564636,0.2735317349433899,0.2477580308914184,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9990000128746032,0.5847001671791077,0.4803909659385681,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8705716133117676,0.335574060678482,0.2354390323162078,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8559048175811768,0.3182655870914459,0.3028375208377838,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7559260725975037,0.2169316560029983,0.9839025139808656,285.1072082519531,284.95001220703125,297.98712158203125,292.26226806640625,297.5053405761719,297.3059387207031,285.10601806640625,1.0,0.4985965192317962,0.178650751709938,0.178650751709938,1.0,1.0,-2.7014379501342773,0.2618652880191803,2.43957257270813,-0.5272552371025085,0.9051960110664368,0.9051960110664368,0.0,101.33417510986328,109.0,45111.2265625,0.0,1591.7603759765625,1.0,280.6577453613281,283.6053466796875,295.3093566894531,298.25244140625,293.1499938964844,293.1499938964844,280.3500061035156,35764.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523737788200378,1.0,0.0,0.0,3.6610805988311768,3.661104679107666,8.94358947789442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.05517578125,0.0,1543.761962890625,1895.4371337890625,0.0,2957.509033203125,0.9075869917869568,1.0,0.0,3.0,1.0,0.0
12403080,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8165737986564636,0.2735317349433899,0.2477580308914184,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9990000128746032,0.5847001671791077,0.4803909659385681,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8705716133117676,0.335574060678482,0.2354390323162078,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8559048175811768,0.3182655870914459,0.3028375208377838,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7559260725975037,0.2169316560029983,0.9839025139808656,285.1072082519531,284.95001220703125,297.98712158203125,292.26226806640625,297.5053405761719,297.3059387207031,285.10601806640625,1.0,0.4985965192317962,0.178650751709938,0.178650751709938,1.0,1.0,-2.7014379501342773,0.2618652880191803,2.43957257270813,-0.5272552371025085,0.9051960110664368,0.9051960110664368,0.0,101.33417510986328,109.0,45111.2265625,0.0,1591.7603759765625,1.0,280.6577453613281,283.6053466796875,295.3093566894531,298.25244140625,293.1499938964844,293.1499938964844,280.3500061035156,35764.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523737788200378,1.0,0.0,0.0,3.6610805988311768,3.661104679107666,8.94358947789442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.05517578125,0.0,1543.761962890625,1895.4371337890625,0.0,2957.509033203125,0.9075869917869568,1.0,0.0,3.0,1.0,0.0
12403140,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8134571313858032,0.2731696963310241,0.2476978600025177,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.5864498019218445,0.4860590994358063,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8691099286079407,0.3375754654407501,0.2370271980762481,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.853309690952301,0.3187436461448669,0.3035659492015838,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7536267638206482,0.2171925157308578,0.9862105846405028,284.91680908203125,284.95001220703125,297.9666442871094,292.2549133300781,297.4923400878906,297.296142578125,284.91552734375,1.0,0.5014892816543579,0.1818475723266601,0.1818475723266601,1.0,1.0,-2.713733434677124,0.2698057889938354,2.443927526473999,-0.5230008959770203,0.9031962156295776,0.9031962156295776,0.0,103.15795135498048,112.0,46466.765625,0.0,1617.7445068359375,1.0,280.3581237792969,283.39215087890625,295.3119812011719,298.3574523925781,293.1499938964844,293.1499938964844,280.04998779296875,35952.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669536709785461,1.0,0.0,0.0,3.663563489913941,3.6635875701904297,8.955724410952826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.52685546875,0.0,1547.9515380859375,1895.4371337890625,0.0,3094.233154296875,0.9082633256912231,1.0,0.0,3.0,1.0,0.0
12403200,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8134571313858032,0.2731696963310241,0.2476978600025177,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.5864498019218445,0.4860590994358063,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8691099286079407,0.3375754654407501,0.2370271980762481,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.853309690952301,0.3187436461448669,0.3035659492015838,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7536267638206482,0.2171925157308578,0.9862105846405028,284.91680908203125,284.95001220703125,297.9666442871094,292.2549133300781,297.4923400878906,297.296142578125,284.91552734375,1.0,0.5014892816543579,0.1818475723266601,0.1818475723266601,1.0,1.0,-2.713733434677124,0.2698057889938354,2.443927526473999,-0.5230008959770203,0.9031962156295776,0.9031962156295776,0.0,103.15795135498048,112.0,46466.765625,0.0,1617.7445068359375,1.0,280.3581237792969,283.39215087890625,295.3119812011719,298.3574523925781,293.1499938964844,293.1499938964844,280.04998779296875,35952.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669536709785461,1.0,0.0,0.0,3.663563489913941,3.6635875701904297,8.955724410952826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.52685546875,0.0,1547.9515380859375,1895.4371337890625,0.0,3094.233154296875,0.9082633256912231,1.0,0.0,3.0,1.0,0.0
12403260,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8081806302070618,0.2722627222537994,0.2470682859420776,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.9990000128746032,0.5861351490020752,0.4945554137229919,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.8654983043670654,0.3390336632728576,0.2381836026906967,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.8486194014549255,0.3186004161834717,0.3036436140537262,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.7493441700935364,0.2168869525194168,0.9858251810073853,284.7267150878906,284.95001220703125,297.9458312988281,292.2472839355469,297.4704284667969,297.2738037109375,284.7255554199219,1.0,0.504591703414917,0.1848825365304947,0.1848825365304947,1.0,1.0,-2.724205732345581,0.2773042917251587,2.446901559829712,-0.5186731219291687,0.898658275604248,0.898658275604248,0.0,105.69141387939452,115.0,47752.484375,0.0,1644.5950927734375,1.0,280.0581359863281,283.18115234375,295.2950439453125,298.4234619140625,293.1499938964844,293.1499938964844,280.3500061035156,36188.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789979219436646,1.0,0.0,0.0,3.65730357170105,3.657327651977539,8.925145493776654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.90478515625,0.0,1542.7215576171875,1895.4371337890625,0.0,3207.18896484375,0.9070209264755248,1.0,0.0,3.0,1.0,0.0
12403320,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8081806302070618,0.2722627222537994,0.2470682859420776,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.9990000128746032,0.5861351490020752,0.4945554137229919,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.8654983043670654,0.3390336632728576,0.2381836026906967,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.8486194014549255,0.3186004161834717,0.3036436140537262,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.7493441700935364,0.2168869525194168,0.9858251810073853,284.7267150878906,284.95001220703125,297.9458312988281,292.2472839355469,297.4704284667969,297.2738037109375,284.7255554199219,1.0,0.504591703414917,0.1848825365304947,0.1848825365304947,1.0,1.0,-2.724205732345581,0.2773042917251587,2.446901559829712,-0.5186731219291687,0.898658275604248,0.898658275604248,0.0,105.69141387939452,115.0,47752.484375,0.0,1644.5950927734375,1.0,280.0581359863281,283.18115234375,295.2950439453125,298.4234619140625,293.1499938964844,293.1499938964844,280.3500061035156,36188.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789979219436646,1.0,0.0,0.0,3.65730357170105,3.657327651977539,8.925145493776654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.90478515625,0.0,1542.7215576171875,1895.4371337890625,0.0,3207.18896484375,0.9070209264755248,1.0,0.0,3.0,1.0,0.0
12403380,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8036893010139465,0.2725109755992889,0.2469813525676727,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5861954689025879,0.5025647878646851,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8627435564994812,0.3415858745574951,0.2397293895483017,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8446366786956787,0.3192920982837677,0.3040525913238525,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7455808520317078,0.2170833498239517,0.9860559701919556,284.9169311523437,284.95001220703125,297.9247741699219,292.2394104003906,297.4565124511719,297.2626037597656,284.9192199707031,1.0,0.5078896284103394,0.1879175156354904,0.1879175156354904,1.0,1.0,-2.736344337463379,0.2852217555046081,2.451122522354126,-0.5144761204719543,0.899701714515686,0.899701714515686,0.0,108.18077087402344,103.0,46678.359375,0.0,1673.882568359375,1.0,280.3422241210937,283.3919372558594,295.2070617675781,298.1980285644531,293.1499938964844,293.1499938964844,280.6499938964844,36070.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684104084968567,1.0,0.0,0.0,3.653691053390503,3.653715133666992,8.907522328627238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.78076171875,0.0,1537.8101806640625,1895.4371337890625,0.0,3107.899169921875,0.9061653017997742,1.0,0.0,3.0,1.0,0.0
12403440,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8036893010139465,0.2725109755992889,0.2469813525676727,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5861954689025879,0.5025647878646851,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8627435564994812,0.3415858745574951,0.2397293895483017,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8446366786956787,0.3192920982837677,0.3040525913238525,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7455808520317078,0.2170833498239517,0.9860559701919556,284.9169311523437,284.95001220703125,297.9247741699219,292.2394104003906,297.4565124511719,297.2626037597656,284.9192199707031,1.0,0.5078896284103394,0.1879175156354904,0.1879175156354904,1.0,1.0,-2.736344337463379,0.2852217555046081,2.451122522354126,-0.5144761204719543,0.899701714515686,0.899701714515686,0.0,108.18077087402344,103.0,46678.359375,0.0,1673.882568359375,1.0,280.3422241210937,283.3919372558594,295.2070617675781,298.1980285644531,293.1499938964844,293.1499938964844,280.6499938964844,36070.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684104084968567,1.0,0.0,0.0,3.653691053390503,3.653715133666992,8.907522328627238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.78076171875,0.0,1537.8101806640625,1895.4371337890625,0.0,3107.899169921875,0.9061653017997742,1.0,0.0,3.0,1.0,0.0
12403500,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8051086068153381,0.2730869948863983,0.2473437935113906,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,0.5869930982589722,0.5007125735282898,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.865092396736145,0.3433131277561188,0.2408094257116317,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8461273908615112,0.3200471103191376,0.3046128749847412,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7467479109764099,0.217481642961502,0.9872825145721436,285.0633544921875,284.95001220703125,297.9141540527344,292.2353820800781,297.4543762207031,297.2638854980469,285.0733947753906,1.0,0.5074853301048279,0.1894350051879882,0.1894350051879882,1.0,1.0,-2.738013744354248,0.2884684801101684,2.449545383453369,-0.5116614103317261,0.9018703103065492,0.9018703103065492,0.0,107.73687744140624,103.0,45610.77734375,0.0,1674.236083984375,1.0,280.5989074707031,283.5626525878906,295.1705017089844,298.03790283203125,293.1499938964844,293.1499938964844,280.6499938964844,35957.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602004647254944,1.0,0.0,0.0,3.654717683792114,3.654741764068604,8.912529096960498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.8203125,0.0,1538.1075439453125,1895.4371337890625,0.0,3030.884765625,0.906355082988739,1.0,0.0,3.0,1.0,0.0
12403560,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.808872640132904,0.2738662660121918,0.2479302883148193,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.9990000128746032,0.5887800455093384,0.4950067400932312,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8699263334274292,0.345253437757492,0.2420671135187149,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8499388694763184,0.3210128247737884,0.3053926229476928,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7499605417251587,0.2180539071559906,0.9892634749412536,285.1164245605469,284.95001220703125,297.9034729003906,292.2312927246094,297.4565734863281,297.2713317871094,285.11773681640625,1.0,0.5061511993408203,0.190908744931221,0.190908744931221,1.0,1.0,-2.7366955280303955,0.2911396324634552,2.4455559253692627,-0.50865638256073,0.9035632014274596,0.9035632014274596,0.0,106.17752838134766,106.0,45465.59765625,0.0,1665.003173828125,1.0,280.64190673828125,283.6097717285156,295.1871337890625,298.0904541015625,293.1499938964844,293.1499938964844,280.3500061035156,35859.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565497994422913,1.0,0.0,0.0,3.658254623413086,3.658278703689575,8.929787895795016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.1171875,0.0,1541.3170166015625,1895.4371337890625,0.0,2996.651123046875,0.907045841217041,1.0,0.0,3.0,1.0,0.0
12403620,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8114947080612183,0.2742787599563598,0.2486146986484527,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9990000128746032,0.5921680331230164,0.4915109872817993,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8746531009674072,0.3480794727802276,0.2442550659179687,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.853035032749176,0.3221037089824676,0.3066664934158325,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7525203227996826,0.2186743766069412,0.9927465915679932,284.938720703125,284.95001220703125,297.8819885253906,292.2230224609375,297.4550170898437,297.2781066894531,284.9372863769531,1.0,0.506557285785675,0.1938562244176864,0.1938562244176864,1.0,1.0,-2.74165153503418,0.2978675365447998,2.44378399848938,-0.5036302804946899,0.9019953012466432,0.9019953012466432,0.0,105.39408111572266,109.0,46677.359375,0.0,1668.585205078125,1.0,280.35772705078125,283.4088439941406,295.25994873046875,298.30230712890625,293.1499938964844,293.1499938964844,280.04998779296875,35982.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680397868156433,1.0,0.0,0.0,3.659788131713867,3.659812211990357,8.93727587936155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.810546875,0.0,1543.9520263671875,1895.4371337890625,0.0,3104.422119140625,0.9074445962905884,1.0,0.0,3.0,1.0,0.0
12403680,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8114947080612183,0.2742787599563598,0.2486146986484527,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9990000128746032,0.5921680331230164,0.4915109872817993,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8746531009674072,0.3480794727802276,0.2442550659179687,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.853035032749176,0.3221037089824676,0.3066664934158325,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7525203227996826,0.2186743766069412,0.9927465915679932,284.938720703125,284.95001220703125,297.8819885253906,292.2230224609375,297.4550170898437,297.2781066894531,284.9372863769531,1.0,0.506557285785675,0.1938562244176864,0.1938562244176864,1.0,1.0,-2.74165153503418,0.2978675365447998,2.44378399848938,-0.5036302804946899,0.9019953012466432,0.9019953012466432,0.0,105.39408111572266,109.0,46677.359375,0.0,1668.585205078125,1.0,280.35772705078125,283.4088439941406,295.25994873046875,298.30230712890625,293.1499938964844,293.1499938964844,280.04998779296875,35982.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680397868156433,1.0,0.0,0.0,3.659788131713867,3.659812211990357,8.93727587936155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.810546875,0.0,1543.9520263671875,1895.4371337890625,0.0,3104.422119140625,0.9074445962905884,1.0,0.0,3.0,1.0,0.0
12403740,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.8095948696136475,0.2736271023750305,0.2482462972402572,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.9990000128746032,0.5936417579650879,0.4943033158779144,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8746979236602783,0.3498974442481994,0.2456799149513244,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.851772129535675,0.3222193121910095,0.3070013225078583,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7512473464012146,0.2185689210891723,0.9931504130363464,284.7452697753906,284.95001220703125,297.8603820800781,292.2146301269531,297.44207763671875,297.268798828125,284.7439270019531,1.0,0.5079324841499329,0.1968037039041519,0.1968037039041519,1.0,1.0,-2.7471630573272705,0.3047916293144226,2.442371368408203,-0.4984735250473022,0.8976824879646301,0.8976824879646301,0.0,106.28922271728516,112.0,47905.01953125,0.0,1680.8505859375,1.0,280.05816650390625,283.1948547363281,295.2621765136719,298.3974609375,293.1499938964844,293.1499938964844,280.3500061035156,36195.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880603015422821,1.0,0.0,0.0,3.653259515762329,3.6532835960388175,8.905418553695199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.1064453125,0.0,1538.2601318359375,1895.4371337890625,0.0,3222.2314453125,0.9061238169670104,1.0,0.0,3.0,1.0,0.0
12403800,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.8095948696136475,0.2736271023750305,0.2482462972402572,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.9990000128746032,0.5936417579650879,0.4943033158779144,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8746979236602783,0.3498974442481994,0.2456799149513244,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.851772129535675,0.3222193121910095,0.3070013225078583,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7512473464012146,0.2185689210891723,0.9931504130363464,284.7452697753906,284.95001220703125,297.8603820800781,292.2146301269531,297.44207763671875,297.268798828125,284.7439270019531,1.0,0.5079324841499329,0.1968037039041519,0.1968037039041519,1.0,1.0,-2.7471630573272705,0.3047916293144226,2.442371368408203,-0.4984735250473022,0.8976824879646301,0.8976824879646301,0.0,106.28922271728516,112.0,47905.01953125,0.0,1680.8505859375,1.0,280.05816650390625,283.1948547363281,295.2621765136719,298.3974609375,293.1499938964844,293.1499938964844,280.3500061035156,36195.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880603015422821,1.0,0.0,0.0,3.653259515762329,3.6532835960388175,8.905418553695199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.1064453125,0.0,1538.2601318359375,1895.4371337890625,0.0,3222.2314453125,0.9061238169670104,1.0,0.0,3.0,1.0,0.0
12403860,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8072160482406616,0.2739430367946625,0.2482133358716964,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9990000128746032,0.5952464938163757,0.4986208081245422,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8741428852081299,0.3526614904403686,0.2473607510328292,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8498161435127258,0.3229976296424866,0.3074843883514404,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7492961883544922,0.218862235546112,0.9937297701835632,284.93115234375,284.95001220703125,297.83868408203125,292.2061462402344,297.4344482421875,297.2668151855469,284.9332580566406,1.0,0.5100282430648804,0.1997107565402984,0.1997107565402984,1.0,1.0,-2.755599975585937,0.3122762441635132,2.443323850631714,-0.4936621487140655,0.8988864421844482,0.8988864421844482,0.0,107.6802749633789,115.0,46777.4296875,0.0,1699.8355712890625,1.0,280.3421936035156,283.4018249511719,295.1749267578125,298.1727294921875,293.1499938964844,293.1499938964844,280.6499938964844,36066.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703722357749939,1.0,0.0,0.0,3.649819612503052,3.649843692779541,8.888655997907335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.06689453125,0.0,1533.46435546875,1895.4371337890625,0.0,3126.30224609375,0.9052973389625548,1.0,0.0,3.0,1.0,0.0
12403920,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8072160482406616,0.2739430367946625,0.2482133358716964,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9990000128746032,0.5952464938163757,0.4986208081245422,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8741428852081299,0.3526614904403686,0.2473607510328292,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8498161435127258,0.3229976296424866,0.3074843883514404,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7492961883544922,0.218862235546112,0.9937297701835632,284.93115234375,284.95001220703125,297.83868408203125,292.2061462402344,297.4344482421875,297.2668151855469,284.9332580566406,1.0,0.5100282430648804,0.1997107565402984,0.1997107565402984,1.0,1.0,-2.755599975585937,0.3122762441635132,2.443323850631714,-0.4936621487140655,0.8988864421844482,0.8988864421844482,0.0,107.6802749633789,115.0,46777.4296875,0.0,1699.8355712890625,1.0,280.3421936035156,283.4018249511719,295.1749267578125,298.1727294921875,293.1499938964844,293.1499938964844,280.6499938964844,36066.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703722357749939,1.0,0.0,0.0,3.649819612503052,3.649843692779541,8.888655997907335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.06689453125,0.0,1533.46435546875,1895.4371337890625,0.0,3126.30224609375,0.9052973389625548,1.0,0.0,3.0,1.0,0.0
12403980,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.8066316843032837,0.2753482162952423,0.2493091076612472,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.9990000128746032,0.5980494618415833,0.5018978118896484,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8752490282058716,0.3565352261066437,0.2499195486307144,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.8493611812591553,0.3247781097888946,0.3089906573295593,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7487103939056396,0.219909057021141,0.9978142976760864,285.1405944824219,284.95001220703125,297.8169250488281,292.19757080078125,297.4358825683594,297.2777099609375,285.1429138183594,1.0,0.5129518508911133,0.2026178240776062,0.2026178240776062,1.0,1.0,-2.770639419555664,0.321106344461441,2.449533224105835,-0.4894002079963684,0.9031102061271667,0.9031102061271667,0.0,109.0029754638672,118.0,45711.578125,0.0,1728.5040283203125,1.0,280.64178466796875,283.62725830078125,295.1546936035156,298.0682067871094,293.1499938964844,293.1499938964844,280.3500061035156,35839.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586949706077576,1.0,0.0,0.0,3.655003309249878,3.655027389526367,8.913922329156776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.88623046875,0.0,1537.5411376953125,1895.4371337890625,0.0,3016.765625,0.9063081741333008,1.0,0.0,3.0,1.0,0.0
12404040,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.8066316843032837,0.2753482162952423,0.2493091076612472,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.9990000128746032,0.5980494618415833,0.5018978118896484,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8752490282058716,0.3565352261066437,0.2499195486307144,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.8493611812591553,0.3247781097888946,0.3089906573295593,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7487103939056396,0.219909057021141,0.9978142976760864,285.1405944824219,284.95001220703125,297.8169250488281,292.19757080078125,297.4358825683594,297.2777099609375,285.1429138183594,1.0,0.5129518508911133,0.2026178240776062,0.2026178240776062,1.0,1.0,-2.770639419555664,0.321106344461441,2.449533224105835,-0.4894002079963684,0.9031102061271667,0.9031102061271667,0.0,109.0029754638672,118.0,45711.578125,0.0,1728.5040283203125,1.0,280.64178466796875,283.62725830078125,295.1546936035156,298.0682067871094,293.1499938964844,293.1499938964844,280.3500061035156,35839.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586949706077576,1.0,0.0,0.0,3.655003309249878,3.655027389526367,8.913922329156776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.88623046875,0.0,1537.5411376953125,1895.4371337890625,0.0,3016.765625,0.9063081741333008,1.0,0.0,3.0,1.0,0.0
12404100,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8062373995780945,0.2757906317710876,0.249929204583168,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.5991750359535217,0.5038724541664124,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8756805062294006,0.3582365214824676,0.2512685358524322,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8490623831748962,0.3255212306976318,0.3098669946193695,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7483940720558167,0.2203612625598907,1.0004141330718994,285.0224304199219,284.95001220703125,297.8060302734375,292.1932983398437,297.43426513671875,297.28009033203125,285.0137939453125,1.0,0.5146768093109131,0.20407135784626,0.20407135784626,1.0,1.0,-2.779555320739746,0.3258415162563324,2.4537136554718018,-0.4873178005218506,0.9024832844734192,0.9024832844734192,0.0,109.80187225341795,118.0,46874.80078125,0.0,1745.7037353515625,1.0,280.3984680175781,283.4789428710937,295.2274169921875,298.3036499023437,293.1499938964844,293.1499938964844,280.3500061035156,35881.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661472201347351,1.0,0.0,0.0,3.657559156417847,3.657583236694336,8.926393775254837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.0771484375,0.0,1540.707275390625,1895.4371337890625,0.0,3086.667724609375,0.9068532586097716,1.0,0.0,3.0,1.0,0.0
12404160,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8046968579292297,0.2758141756057739,0.2501305639743805,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9990000128746032,0.5996447205543518,0.5071121454238892,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8750028610229492,0.3595370948314667,0.2523061633110046,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8477905988693237,0.3259158432483673,0.3104061186313629,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7472331523895264,0.2205638289451599,1.001948356628418,284.9775085449219,284.95001220703125,297.795166015625,292.1889953613281,297.42828369140625,297.2761535644531,284.97662353515625,1.0,0.5164571404457092,0.2054163366556167,0.2054163366556167,1.0,1.0,-2.7874293327331543,0.3302048444747925,2.4572243690490723,-0.4852950274944305,0.9021702408790588,0.9021702408790588,0.0,110.91494750976562,121.0,47096.58984375,0.0,1762.912109375,1.0,280.357666015625,283.4370422363281,295.23028564453125,298.2940979003906,293.1499938964844,293.1499938964844,280.04998779296875,35940.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710455894470215,1.0,0.0,0.0,3.658053398132324,3.6580774784088135,8.928805641517101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.208984375,0.0,1541.700439453125,1895.4371337890625,0.0,3132.618408203125,0.9070305228233336,1.0,0.0,3.0,1.0,0.0
12404220,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7997276186943054,0.2752005457878113,0.2498601078987121,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.9990000128746032,0.5989029407501221,0.5158093571662903,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8718186616897583,0.3614864647388458,0.2538757026195526,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8435748815536499,0.3260565102100372,0.3108327984809875,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.7433960437774658,0.2204536646604538,1.002671718597412,284.7937316894531,284.95001220703125,297.7734375,292.1804504394531,297.40887451171875,297.2577514648437,284.7927551269531,1.0,0.5200487375259399,0.2081063091754913,0.2081063091754913,1.0,1.0,-2.8008246421813965,0.3385558128356933,2.462268829345703,-0.4809523522853851,0.8985699415206909,0.8985699415206909,0.0,113.69786071777344,109.0,48464.5390625,0.0,1796.6341552734375,1.0,280.05816650390625,283.2306823730469,295.233154296875,298.3996887207031,293.1499938964844,293.1499938964844,280.3500061035156,36135.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846609592437744,1.0,0.0,0.0,3.653704881668091,3.65372896194458,8.907589972295682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.5166015625,0.0,1538.3079833984375,1895.4371337890625,0.0,3260.243896484375,0.9061842560768129,1.0,0.0,3.0,1.0,0.0
12404280,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7997276186943054,0.2752005457878113,0.2498601078987121,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.9990000128746032,0.5989029407501221,0.5158093571662903,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8718186616897583,0.3614864647388458,0.2538757026195526,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8435748815536499,0.3260565102100372,0.3108327984809875,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.7433960437774658,0.2204536646604538,1.002671718597412,284.7937316894531,284.95001220703125,297.7734375,292.1804504394531,297.40887451171875,297.2577514648437,284.7927551269531,1.0,0.5200487375259399,0.2081063091754913,0.2081063091754913,1.0,1.0,-2.8008246421813965,0.3385558128356933,2.462268829345703,-0.4809523522853851,0.8985699415206909,0.8985699415206909,0.0,113.69786071777344,109.0,48464.5390625,0.0,1796.6341552734375,1.0,280.05816650390625,283.2306823730469,295.233154296875,298.3996887207031,293.1499938964844,293.1499938964844,280.3500061035156,36135.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846609592437744,1.0,0.0,0.0,3.653704881668091,3.65372896194458,8.907589972295682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.5166015625,0.0,1538.3079833984375,1895.4371337890625,0.0,3260.243896484375,0.9061842560768129,1.0,0.0,3.0,1.0,0.0
12404340,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8021091818809509,0.2754936814308166,0.2497363835573196,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9990000128746032,0.5993464589118958,0.5111002922058105,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8764727115631104,0.3643299043178558,0.2555542290210724,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8463698625564575,0.3268055617809295,0.3112114071846008,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7455351948738098,0.2206882536411285,1.0026087760925293,284.9704284667969,284.95001220703125,297.7518005371094,292.17193603515625,297.39898681640625,297.2525329589844,284.9715576171875,1.0,0.5182293057441711,0.2107962667942047,0.2107962667942047,1.0,1.0,-2.797433853149414,0.3437486886978149,2.4536852836608887,-0.4747686684131622,0.9002697467803955,0.9002697467803955,0.0,112.30323028564452,112.0,47232.45703125,0.0,1784.7177734375,1.0,280.3421936035156,283.4303283691406,295.1445007324219,298.1738586425781,293.1499938964844,293.1499938964844,280.04998779296875,36006.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752943277359009,1.0,0.0,0.0,3.6526341438293457,3.652658224105835,8.902370041141694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.17041015625,0.0,1536.14794921875,1895.4371337890625,0.0,3172.467041015625,0.9058830738067628,1.0,0.0,3.0,1.0,0.0
12404400,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8021091818809509,0.2754936814308166,0.2497363835573196,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9990000128746032,0.5993464589118958,0.5111002922058105,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8764727115631104,0.3643299043178558,0.2555542290210724,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8463698625564575,0.3268055617809295,0.3112114071846008,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7455351948738098,0.2206882536411285,1.0026087760925293,284.9704284667969,284.95001220703125,297.7518005371094,292.17193603515625,297.39898681640625,297.2525329589844,284.9715576171875,1.0,0.5182293057441711,0.2107962667942047,0.2107962667942047,1.0,1.0,-2.797433853149414,0.3437486886978149,2.4536852836608887,-0.4747686684131622,0.9002697467803955,0.9002697467803955,0.0,112.30323028564452,112.0,47232.45703125,0.0,1784.7177734375,1.0,280.3421936035156,283.4303283691406,295.1445007324219,298.1738586425781,293.1499938964844,293.1499938964844,280.04998779296875,36006.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752943277359009,1.0,0.0,0.0,3.6526341438293457,3.652658224105835,8.902370041141694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.17041015625,0.0,1536.14794921875,1895.4371337890625,0.0,3172.467041015625,0.9058830738067628,1.0,0.0,3.0,1.0,0.0
12404460,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.8033456802368164,0.2753837704658508,0.2498731315135955,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.9990000128746032,0.6008589267730713,0.5090847611427307,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8798300623893738,0.3667672872543335,0.2574287354946136,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.8480066657066345,0.3272976875305176,0.3118613958358764,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.7467041611671448,0.2207876592874527,1.0036052465438845,284.7927551269531,284.95001220703125,297.7303161621094,292.1635437011719,297.3906555175781,297.2497253417969,284.7913818359375,1.0,0.5184270739555359,0.2134323418140411,0.2134323418140411,1.0,1.0,-2.7993955612182617,0.3499329388141632,2.449462652206421,-0.4694171547889709,0.8967492580413818,0.8967492580413818,0.0,111.80345153808594,115.0,48388.58203125,0.0,1785.3123779296875,1.0,280.0578308105469,283.2313232421875,295.1941833496094,298.3457946777344,293.1499938964844,293.1499938964844,280.3500061035156,36166.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848596215248108,1.0,0.0,0.0,3.647338151931762,3.647361993789673,8.876573360794282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.93408203125,0.0,1531.4539794921875,1895.4371337890625,0.0,3262.10400390625,0.9047837257385254,1.0,0.0,3.0,1.0,0.0
