time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404520,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.8033456802368164,0.2753837704658508,0.2498731315135955,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.9990000128746032,0.6008589267730713,0.5090847611427307,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8798300623893738,0.3667672872543335,0.2574287354946136,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.8480066657066345,0.3272976875305176,0.3118613958358764,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.7467041611671448,0.2207876592874527,1.0036052465438845,284.7927551269531,284.95001220703125,297.7303161621094,292.1635437011719,297.3906555175781,297.2497253417969,284.7913818359375,1.0,0.5184270739555359,0.2134323418140411,0.2134323418140411,1.0,1.0,-2.7993955612182617,0.3499329388141632,2.449462652206421,-0.4694171547889709,0.8967492580413818,0.8967492580413818,0.0,111.80345153808594,115.0,48388.58203125,0.0,1785.3123779296875,1.0,280.0578308105469,283.2313232421875,295.1941833496094,298.3457946777344,293.1499938964844,293.1499938964844,280.3500061035156,36166.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848596215248108,1.0,0.0,0.0,3.647338151931762,3.647361993789673,8.876573360794282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.93408203125,0.0,1531.4539794921875,1895.4371337890625,0.0,3262.10400390625,0.9047837257385254,1.0,0.0,3.0,1.0,0.0
12404580,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8027315735816956,0.275875449180603,0.2500343918800354,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.6027885675430298,0.5105525255203247,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8811784386634827,0.3698282837867737,0.2593348026275635,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8477896451950073,0.328235775232315,0.3125108778476715,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7462635636329651,0.2211851477622985,1.0046275854110718,284.97491455078125,284.95001220703125,297.708984375,292.1552734375,297.3866577148437,297.2527160644531,284.9768371582031,1.0,0.5197053551673889,0.2160684019327163,0.2160684019327163,1.0,1.0,-2.8056445121765137,0.3570323586463928,2.4486122131347656,-0.4643430709838867,0.8985159397125244,0.8985159397125244,0.0,112.38685607910156,118.0,47224.81640625,0.0,1797.6793212890625,1.0,280.3421325683594,283.4348449707031,295.12335205078125,298.14556884765625,293.1499938964844,293.1499938964844,280.6499938964844,36021.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749164342880249,1.0,0.0,0.0,3.645602226257324,3.6456263065338135,8.868126428751566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.0830078125,0.0,1528.4385986328125,1895.4371337890625,0.0,3168.923095703125,0.9043240547180176,1.0,0.0,3.0,1.0,0.0
12404640,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8027315735816956,0.275875449180603,0.2500343918800354,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.6027885675430298,0.5105525255203247,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8811784386634827,0.3698282837867737,0.2593348026275635,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8477896451950073,0.328235775232315,0.3125108778476715,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7462635636329651,0.2211851477622985,1.0046275854110718,284.97491455078125,284.95001220703125,297.708984375,292.1552734375,297.3866577148437,297.2527160644531,284.9768371582031,1.0,0.5197053551673889,0.2160684019327163,0.2160684019327163,1.0,1.0,-2.8056445121765137,0.3570323586463928,2.4486122131347656,-0.4643430709838867,0.8985159397125244,0.8985159397125244,0.0,112.38685607910156,118.0,47224.81640625,0.0,1797.6793212890625,1.0,280.3421325683594,283.4348449707031,295.12335205078125,298.14556884765625,293.1499938964844,293.1499938964844,280.6499938964844,36021.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749164342880249,1.0,0.0,0.0,3.645602226257324,3.6456263065338135,8.868126428751566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.0830078125,0.0,1528.4385986328125,1895.4371337890625,0.0,3168.923095703125,0.9043240547180176,1.0,0.0,3.0,1.0,0.0
12404700,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8027971386909485,0.2764982581138611,0.2504778504371643,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.9990000128746032,0.6041871905326843,0.5113360285758972,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.882151186466217,0.3717468976974487,0.2605749070644378,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8479417562484741,0.3290486931800842,0.3131657242774963,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7462921142578125,0.2216434031724929,1.0062906742095947,285.1211242675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3876647949219,297.2584533691406,285.1312255859375,1.0,0.5207512378692627,0.2173864394426345,0.2173864394426345,1.0,1.0,-2.8113906383514404,0.3611419796943664,2.4502487182617188,-0.4619954228401184,0.9010642170906068,0.9010642170906068,0.0,112.7736587524414,118.0,46177.95703125,0.0,1808.39111328125,1.0,280.59869384765625,283.6048889160156,295.0881042480469,297.9873962402344,293.1499938964844,293.1499938964844,280.6499938964844,35898.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669632077217102,1.0,0.0,0.0,3.64778208732605,3.64780592918396,8.878733979145181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.46533203125,0.0,1529.945556640625,1895.4371337890625,0.0,3094.322509765625,0.904765248298645,1.0,0.0,3.0,1.0,0.0
12404760,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8031677603721619,0.2773133814334869,0.2511645257472992,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.9990000128746032,0.6058576107025146,0.5120470523834229,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8833890557289124,0.3738675713539123,0.2620118856430053,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.8483399748802185,0.330059140920639,0.314060628414154,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.7465594410896301,0.2222618013620376,1.00882887840271,285.17999267578125,284.95001220703125,297.6878662109375,292.1471862792969,297.390380859375,297.26666259765625,285.1820983886719,1.0,0.5220561027526855,0.218667134642601,0.218667134642601,1.0,1.0,-2.818918466567993,0.3655621409416199,2.4533562660217285,-0.4598474502563476,0.9032359719276428,0.9032359719276428,0.0,113.19640350341795,121.0,46123.7265625,0.0,1822.0859375,1.0,280.641845703125,283.6564025878906,295.1052551269531,298.043701171875,293.1499938964844,293.1499938964844,280.3500061035156,35788.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635602593421936,1.0,0.0,0.0,3.6526944637298575,3.652718305587769,8.902663353183016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.166015625,0.0,1534.5877685546875,1895.4371337890625,0.0,3062.3994140625,0.9057563543319702,1.0,0.0,3.0,1.0,0.0
12404820,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8018674254417419,0.2777606546878814,0.2519661486148834,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6075482964515686,0.5161175727844238,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8837890625,0.3769221305847168,0.2644451558589935,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8473929166793823,0.3311732709407806,0.3154559433460235,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7456349730491638,0.2229002267122268,1.012879490852356,285.0152282714844,284.95001220703125,297.6670227050781,292.1393127441406,297.3843994140625,297.2670288085937,285.01422119140625,1.0,0.5251433253288269,0.2212285250425338,0.2212285250425338,1.0,1.0,-2.834242343902588,0.3745372891426086,2.459704875946045,-0.455407977104187,0.9027826189994812,0.9027826189994812,0.0,114.78557586669922,124.0,47512.65625,0.0,1853.68310546875,1.0,280.3577575683594,283.4647521972656,295.1802673339844,298.2689819335937,293.1499938964844,293.1499938964844,280.04998779296875,35887.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758278489112854,1.0,0.0,0.0,3.6577110290527344,3.657735109329224,8.927134445002594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.2783203125,0.0,1540.9185791015625,1895.4371337890625,0.0,3177.4697265625,0.9069170355796814,1.0,0.0,3.0,1.0,0.0
12404880,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8018674254417419,0.2777606546878814,0.2519661486148834,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6075482964515686,0.5161175727844238,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8837890625,0.3769221305847168,0.2644451558589935,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8473929166793823,0.3311732709407806,0.3154559433460235,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7456349730491638,0.2229002267122268,1.012879490852356,285.0152282714844,284.95001220703125,297.6670227050781,292.1393127441406,297.3843994140625,297.2670288085937,285.01422119140625,1.0,0.5251433253288269,0.2212285250425338,0.2212285250425338,1.0,1.0,-2.834242343902588,0.3745372891426086,2.459704875946045,-0.455407977104187,0.9027826189994812,0.9027826189994812,0.0,114.78557586669922,124.0,47512.65625,0.0,1853.68310546875,1.0,280.3577575683594,283.4647521972656,295.1802673339844,298.2689819335937,293.1499938964844,293.1499938964844,280.04998779296875,35887.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758278489112854,1.0,0.0,0.0,3.6577110290527344,3.657735109329224,8.927134445002594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.2783203125,0.0,1540.9185791015625,1895.4371337890625,0.0,3177.4697265625,0.9069170355796814,1.0,0.0,3.0,1.0,0.0
12404940,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7973588109016418,0.2771161496639251,0.2516637742519378,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9990000128746032,0.6067247986793518,0.5240449905395508,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8809807300567627,0.3788654506206512,0.2660130262374878,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.843604326248169,0.3312595784664154,0.3158303797245025,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7421883344650269,0.222752496600151,1.0134211778640747,284.830810546875,284.95001220703125,297.646484375,292.1316833496094,297.3666076660156,297.2504272460937,284.8298034667969,1.0,0.5284134745597839,0.2237899154424667,0.2237899154424667,1.0,1.0,-2.8463916778564453,0.3829747140407562,2.463417053222656,-0.4505768120288849,0.8996691703796387,0.8996691703796387,0.0,117.36442565917967,112.0,48902.63671875,0.0,1885.3487548828125,1.0,280.05816650390625,283.2579040527344,295.1839599609375,298.3761291503906,293.1499938964844,293.1499938964844,280.3500061035156,36079.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893315196037292,1.0,0.0,0.0,3.655416488647461,3.65544056892395,8.915936859921203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.107421875,0.0,1539.8006591796875,1895.4371337890625,0.0,3303.955322265625,0.9065287709236144,1.0,0.0,3.0,1.0,0.0
12405000,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7973588109016418,0.2771161496639251,0.2516637742519378,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9990000128746032,0.6067247986793518,0.5240449905395508,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8809807300567627,0.3788654506206512,0.2660130262374878,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.843604326248169,0.3312595784664154,0.3158303797245025,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7421883344650269,0.222752496600151,1.0134211778640747,284.830810546875,284.95001220703125,297.646484375,292.1316833496094,297.3666076660156,297.2504272460937,284.8298034667969,1.0,0.5284134745597839,0.2237899154424667,0.2237899154424667,1.0,1.0,-2.8463916778564453,0.3829747140407562,2.463417053222656,-0.4505768120288849,0.8996691703796387,0.8996691703796387,0.0,117.36442565917967,112.0,48902.63671875,0.0,1885.3487548828125,1.0,280.05816650390625,283.2579040527344,295.1839599609375,298.3761291503906,293.1499938964844,293.1499938964844,280.3500061035156,36079.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893315196037292,1.0,0.0,0.0,3.655416488647461,3.65544056892395,8.915936859921203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.107421875,0.0,1539.8006591796875,1895.4371337890625,0.0,3303.955322265625,0.9065287709236144,1.0,0.0,3.0,1.0,0.0
12405060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7999415993690491,0.27737957239151,0.2515074014663696,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.6069034934043884,0.518805205821991,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.885908842086792,0.3817257285118103,0.2676918804645538,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8465828895568848,0.3319570124149322,0.3161519169807434,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.744486391544342,0.2229626327753067,1.0131982564926147,285.00555419921875,284.95001220703125,297.6263122558594,292.1243591308594,297.3578491210937,297.2462463378906,285.0065612792969,1.0,0.5263645052909851,0.2261290699243545,0.2261290699243545,1.0,1.0,-2.842063665390014,0.3875312507152557,2.4545323848724365,-0.4447064697742462,0.9018272161483764,0.9018272161483764,0.0,115.77308654785156,100.0,47670.65234375,0.0,1870.7166748046875,1.0,280.3422241210937,283.4559326171875,295.0971984863281,298.1523742675781,293.1499938964844,293.1499938964844,280.04998779296875,35952.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800471425056458,1.0,0.0,0.0,3.656382560729981,3.6564066410064697,8.92065088464733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.06298828125,0.0,1539.922607421875,1895.4371337890625,0.0,3217.0224609375,0.9066838026046752,1.0,0.0,3.0,1.0,0.0
12405120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7999415993690491,0.27737957239151,0.2515074014663696,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.6069034934043884,0.518805205821991,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.885908842086792,0.3817257285118103,0.2676918804645538,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8465828895568848,0.3319570124149322,0.3161519169807434,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.744486391544342,0.2229626327753067,1.0131982564926147,285.00555419921875,284.95001220703125,297.6263122558594,292.1243591308594,297.3578491210937,297.2462463378906,285.0065612792969,1.0,0.5263645052909851,0.2261290699243545,0.2261290699243545,1.0,1.0,-2.842063665390014,0.3875312507152557,2.4545323848724365,-0.4447064697742462,0.9018272161483764,0.9018272161483764,0.0,115.77308654785156,100.0,47670.65234375,0.0,1870.7166748046875,1.0,280.3422241210937,283.4559326171875,295.0971984863281,298.1523742675781,293.1499938964844,293.1499938964844,280.04998779296875,35952.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800471425056458,1.0,0.0,0.0,3.656382560729981,3.6564066410064697,8.92065088464733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.06298828125,0.0,1539.922607421875,1895.4371337890625,0.0,3217.0224609375,0.9066838026046752,1.0,0.0,3.0,1.0,0.0
12405180,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8082490563392639,0.2771869301795959,0.2514492571353912,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9990000128746032,0.6091790199279785,0.5031972527503967,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8972095847129822,0.3840439617633819,0.2694111466407776,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8553428649902344,0.3323436081409454,0.3165766894817352,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7517737150192261,0.2229768484830856,1.0132240056991575,284.8126220703125,284.95001220703125,297.6065368652344,292.1173400878906,297.3513488769531,297.24530029296875,284.8099975585937,1.0,0.5209246873855591,0.2284682244062423,0.2284682244062423,1.0,1.0,-2.8258607387542725,0.3895649015903473,2.436295986175537,-0.4379773139953613,0.8984971642494202,0.8984971642494202,0.0,111.00860595703124,103.0,48643.8828125,0.0,1822.1982421875,1.0,280.0577697753906,283.24468994140625,295.1463623046875,298.3185729980469,293.1499938964844,293.1499938964844,280.3500061035156,36122.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893452286720276,1.0,0.0,0.0,3.652834415435791,3.65285849571228,8.903346611077723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.47607421875,0.0,1537.244873046875,1895.4371337890625,0.0,3304.083740234375,0.9059790372848512,1.0,0.0,3.0,1.0,0.0
12405240,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8082490563392639,0.2771869301795959,0.2514492571353912,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9990000128746032,0.6091790199279785,0.5031972527503967,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8972095847129822,0.3840439617633819,0.2694111466407776,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8553428649902344,0.3323436081409454,0.3165766894817352,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7517737150192261,0.2229768484830856,1.0132240056991575,284.8126220703125,284.95001220703125,297.6065368652344,292.1173400878906,297.3513488769531,297.24530029296875,284.8099975585937,1.0,0.5209246873855591,0.2284682244062423,0.2284682244062423,1.0,1.0,-2.8258607387542725,0.3895649015903473,2.436295986175537,-0.4379773139953613,0.8984971642494202,0.8984971642494202,0.0,111.00860595703124,103.0,48643.8828125,0.0,1822.1982421875,1.0,280.0577697753906,283.24468994140625,295.1463623046875,298.3185729980469,293.1499938964844,293.1499938964844,280.3500061035156,36122.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893452286720276,1.0,0.0,0.0,3.652834415435791,3.65285849571228,8.903346611077723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.47607421875,0.0,1537.244873046875,1895.4371337890625,0.0,3304.083740234375,0.9059790372848512,1.0,0.0,3.0,1.0,0.0
12405300,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.810714840888977,0.2771935164928436,0.251237690448761,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.611200749874115,0.4981609284877777,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.901117742061615,0.3852978050708771,0.2701093852519989,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8582046031951904,0.3325919508934021,0.3166244328022003,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.75408935546875,0.2230054438114166,1.0126826763153076,284.9289245605469,284.95001220703125,297.5968017578125,292.1139831542969,297.350830078125,297.2484436035156,284.9373779296875,1.0,0.5193740725517273,0.2296378016471862,0.2296378016471862,1.0,1.0,-2.819785594940185,0.3910112082958221,2.428774356842041,-0.4349649846553802,0.8994455933570862,0.8994455933570862,0.0,109.46526336669922,103.0,47460.0625,0.0,1805.3182373046875,1.0,280.30133056640625,283.3907165527344,295.07891845703125,298.0909729003906,293.1499938964844,293.1499938964844,280.3500061035156,36071.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825244307518005,1.0,0.0,0.0,3.6512022018432617,3.651226282119751,8.895391374608153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.88525390625,0.0,1535.0411376953125,1895.4371337890625,0.0,3240.233642578125,0.905634582042694,1.0,0.0,3.0,1.0,0.0
12405360,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8130114674568176,0.2775631844997406,0.2514054775238037,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.613717794418335,0.4941739737987518,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9047835469245912,0.3869224786758423,0.2711100578308105,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8608067631721497,0.3331501185894012,0.3169931769371032,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7561904191970825,0.2232622653245926,1.0132189989089966,284.97467041015625,284.95001220703125,297.5871887207031,292.1106872558594,297.3541564941406,297.2571105957031,284.975830078125,1.0,0.5184004902839661,0.2309191673994064,0.2309191673994064,1.0,1.0,-2.817480564117432,0.3935047686100006,2.423975944519043,-0.4319060146808624,0.9001132249832153,0.9001132249832153,0.0,108.33290100097656,106.0,47252.953125,0.0,1796.2923583984375,1.0,280.34228515625,283.4325256347656,295.072998046875,298.1011657714844,293.1499938964844,293.1499938964844,280.04998779296875,36003.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782535195350647,1.0,0.0,0.0,3.65181040763855,3.651834487915039,8.898355190467555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.04296875,0.0,1535.211181640625,1895.4371337890625,0.0,3200.21142578125,0.9056967496871948,1.0,0.0,3.0,1.0,0.0
12405420,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8151053190231323,0.2774370312690735,0.2515298724174499,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.9990000128746032,0.6174906492233276,0.4904715418815613,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.9094226360321044,0.3892493546009063,0.2729218900203705,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.8635115623474121,0.3336069583892822,0.3176151812076568,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.7582889795303345,0.2233592867851257,1.0141957998275757,284.79449462890625,284.95001220703125,297.5683288574219,292.1044616699219,297.3531188964844,297.2635803222656,284.79296875,1.0,0.5178247690200806,0.2334818691015243,0.2334818691015243,1.0,1.0,-2.817277193069458,0.3994938135147095,2.417783260345459,-0.4259570837020874,0.8966036438941956,0.8966036438941956,0.0,107.34915161132812,109.0,48357.53515625,0.0,1791.215087890625,1.0,280.0578308105469,283.23016357421875,295.1302185058594,298.2784729003906,293.1499938964844,293.1499938964844,280.3500061035156,36164.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869062662124634,1.0,0.0,0.0,3.646605253219605,3.6466293334960938,8.873006436260766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.71435546875,0.0,1530.6248779296875,1895.4371337890625,0.0,3281.263916015625,0.9046181440353394,1.0,0.0,3.0,1.0,0.0
12405480,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8151053190231323,0.2774370312690735,0.2515298724174499,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.9990000128746032,0.6174906492233276,0.4904715418815613,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.9094226360321044,0.3892493546009063,0.2729218900203705,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.8635115623474121,0.3336069583892822,0.3176151812076568,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.7582889795303345,0.2233592867851257,1.0141957998275757,284.79449462890625,284.95001220703125,297.5683288574219,292.1044616699219,297.3531188964844,297.2635803222656,284.79296875,1.0,0.5178247690200806,0.2334818691015243,0.2334818691015243,1.0,1.0,-2.817277193069458,0.3994938135147095,2.417783260345459,-0.4259570837020874,0.8966036438941956,0.8966036438941956,0.0,107.34915161132812,109.0,48357.53515625,0.0,1791.215087890625,1.0,280.0578308105469,283.23016357421875,295.1302185058594,298.2784729003906,293.1499938964844,293.1499938964844,280.3500061035156,36164.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869062662124634,1.0,0.0,0.0,3.646605253219605,3.6466293334960938,8.873006436260766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.71435546875,0.0,1530.6248779296875,1895.4371337890625,0.0,3281.263916015625,0.9046181440353394,1.0,0.0,3.0,1.0,0.0
12405540,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8151562213897705,0.2778874337673187,0.2516433894634247,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.6209298968315125,0.4905969798564911,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9115647077560424,0.3921920657157898,0.2747288942337036,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8639593720436096,0.3344819247722626,0.3181929588317871,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7584326863288879,0.2237287759780883,1.015042066574097,284.973876953125,284.95001220703125,297.54998779296875,292.09869384765625,297.3541564941406,297.2725524902344,284.9756774902344,1.0,0.5185629725456238,0.2360445708036422,0.2360445708036422,1.0,1.0,-2.8214385509490967,0.4064837694168091,2.414954900741577,-0.4202985465526581,0.8983362913131714,0.8983362913131714,0.0,107.50605010986328,112.0,47156.73828125,0.0,1798.369873046875,1.0,280.3421325683594,283.4311218261719,295.0637512207031,298.0805969238281,293.1499938964844,293.1499938964844,280.6499938964844,36021.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876396656036377,1.0,0.0,0.0,3.6448605060577393,3.6448843479156494,8.864518008522282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.48388671875,0.0,1527.618896484375,1895.4371337890625,0.0,3182.80322265625,0.9041581153869628,1.0,0.0,3.0,1.0,0.0
12405600,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8151562213897705,0.2778874337673187,0.2516433894634247,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.6209298968315125,0.4905969798564911,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9115647077560424,0.3921920657157898,0.2747288942337036,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8639593720436096,0.3344819247722626,0.3181929588317871,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7584326863288879,0.2237287759780883,1.015042066574097,284.973876953125,284.95001220703125,297.54998779296875,292.09869384765625,297.3541564941406,297.2725524902344,284.9756774902344,1.0,0.5185629725456238,0.2360445708036422,0.2360445708036422,1.0,1.0,-2.8214385509490967,0.4064837694168091,2.414954900741577,-0.4202985465526581,0.8983362913131714,0.8983362913131714,0.0,107.50605010986328,112.0,47156.73828125,0.0,1798.369873046875,1.0,280.3421325683594,283.4311218261719,295.0637512207031,298.0805969238281,293.1499938964844,293.1499938964844,280.6499938964844,36021.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876396656036377,1.0,0.0,0.0,3.6448605060577393,3.6448843479156494,8.864518008522282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.48388671875,0.0,1527.618896484375,1895.4371337890625,0.0,3182.80322265625,0.9041581153869628,1.0,0.0,3.0,1.0,0.0
12405660,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.8159804344177246,0.2792828381061554,0.2527257204055786,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.9990000128746032,0.625059962272644,0.4911461770534515,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.9144118428230286,0.3961262702941894,0.2773237228393554,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8649722337722778,0.3362439274787903,0.3196739554405212,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.7591347098350525,0.2247721999883651,1.0190491676330566,285.1776428222656,284.95001220703125,297.5321044921875,292.09326171875,297.3617248535156,297.2906188964844,285.17974853515625,1.0,0.5205217003822327,0.2383816987276077,0.2383816987276077,1.0,1.0,-2.833104372024536,0.4146760404109955,2.418428421020508,-0.4155789017677307,0.9030160307884216,0.9030160307884216,0.0,108.00763702392578,115.0,46043.765625,0.0,1818.8896484375,1.0,280.6417541503906,283.6517028808594,295.0492858886719,297.9812927246094,293.1499938964844,293.1499938964844,280.3500061035156,35791.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646233677864075,1.0,0.0,0.0,3.651877880096436,3.6519017219543457,8.898683745428571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.93017578125,0.0,1533.6949462890625,1895.4371337890625,0.0,3072.372314453125,0.905575156211853,1.0,0.0,3.0,1.0,0.0
12405720,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.8159804344177246,0.2792828381061554,0.2527257204055786,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.9990000128746032,0.625059962272644,0.4911461770534515,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.9144118428230286,0.3961262702941894,0.2773237228393554,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8649722337722778,0.3362439274787903,0.3196739554405212,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.7591347098350525,0.2247721999883651,1.0190491676330566,285.1776428222656,284.95001220703125,297.5321044921875,292.09326171875,297.3617248535156,297.2906188964844,285.17974853515625,1.0,0.5205217003822327,0.2383816987276077,0.2383816987276077,1.0,1.0,-2.833104372024536,0.4146760404109955,2.418428421020508,-0.4155789017677307,0.9030160307884216,0.9030160307884216,0.0,108.00763702392578,115.0,46043.765625,0.0,1818.8896484375,1.0,280.6417541503906,283.6517028808594,295.0492858886719,297.9812927246094,293.1499938964844,293.1499938964844,280.3500061035156,35791.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646233677864075,1.0,0.0,0.0,3.651877880096436,3.6519017219543457,8.898683745428571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.93017578125,0.0,1533.6949462890625,1895.4371337890625,0.0,3072.372314453125,0.905575156211853,1.0,0.0,3.0,1.0,0.0
12405780,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8149034380912781,0.2796848118305206,0.2534799575805664,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.6276542544364929,0.4946576356887817,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9148284792900084,0.3990015089511871,0.2796417474746704,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8641098141670227,0.3372827470302582,0.3209949135780334,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7582976818084717,0.2253681719303131,1.0228875875473022,285.01300048828125,284.95001220703125,297.5145263671875,292.0881042480469,297.35748291015625,297.29217529296875,285.0119934082031,1.0,0.5233256816864014,0.2407188415527343,0.2407188415527343,1.0,1.0,-2.8472166061401367,0.4234831631183624,2.4237334728240967,-0.410861074924469,0.9025346040725708,0.9025346040725708,0.0,109.3720474243164,118.0,47433.109375,0.0,1847.5958251953125,1.0,280.3577880859375,283.4603881835937,295.1280822753906,298.2103881835937,293.1499938964844,293.1499938964844,280.04998779296875,35889.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876702606678009,1.0,0.0,0.0,3.6567981243133545,3.656822204589844,8.922679057832283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.92431640625,0.0,1539.919189453125,1895.4371337890625,0.0,3185.671875,0.9067144989967346,1.0,0.0,3.0,1.0,0.0
12405840,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8149034380912781,0.2796848118305206,0.2534799575805664,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.6276542544364929,0.4946576356887817,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9148284792900084,0.3990015089511871,0.2796417474746704,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8641098141670227,0.3372827470302582,0.3209949135780334,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7582976818084717,0.2253681719303131,1.0228875875473022,285.01300048828125,284.95001220703125,297.5145263671875,292.0881042480469,297.35748291015625,297.29217529296875,285.0119934082031,1.0,0.5233256816864014,0.2407188415527343,0.2407188415527343,1.0,1.0,-2.8472166061401367,0.4234831631183624,2.4237334728240967,-0.410861074924469,0.9025346040725708,0.9025346040725708,0.0,109.3720474243164,118.0,47433.109375,0.0,1847.5958251953125,1.0,280.3577880859375,283.4603881835937,295.1280822753906,298.2103881835937,293.1499938964844,293.1499938964844,280.04998779296875,35889.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876702606678009,1.0,0.0,0.0,3.6567981243133545,3.656822204589844,8.922679057832283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.92431640625,0.0,1539.919189453125,1895.4371337890625,0.0,3185.671875,0.9067144989967346,1.0,0.0,3.0,1.0,0.0
12405900,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8130637407302856,0.2794429063796997,0.2534347474575043,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.6280021071434021,0.4980636239051819,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9134582281112672,0.3999701738357544,0.2804552912712097,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8623908162117004,0.3373924493789673,0.3212701976299286,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7567477822303772,0.2253572642803192,1.0235047340393066,284.8759460449219,284.95001220703125,297.505859375,292.0856018066406,297.3498229980469,297.2850341796875,284.86700439453125,1.0,0.5248514413833618,0.2418874055147171,0.2418874055147171,1.0,1.0,-2.8533060550689697,0.4277048110961914,2.4256012439727783,-0.4084008038043976,0.90072363615036,0.90072363615036,0.0,110.46625518798828,118.0,48615.21875,0.0,1862.5194091796875,1.0,280.1010131835937,283.2968139648437,295.15826416015625,298.3748474121094,293.1499938964844,293.1499938964844,280.04998779296875,35991.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857287168502808,1.0,0.0,0.0,3.656789779663086,3.656813859939575,8.922638130570704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.1376953125,0.0,1540.673095703125,1895.4371337890625,0.0,3270.2412109375,0.9067440032958984,1.0,0.0,3.0,1.0,0.0
12405960,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8104538321495056,0.2789891362190246,0.2531286478042602,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.9990000128746032,0.6277323961257935,0.5024036169052124,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.9112129807472228,0.4007098376750946,0.2810496687889099,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8599342107772827,0.3372789621353149,0.3212823867797851,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.7545319199562073,0.2251604348421096,1.0231577157974243,284.82769775390625,284.95001220703125,297.49725341796875,292.0831604003906,297.3392028808594,297.2735900878906,284.8266296386719,1.0,0.5263911485671997,0.2429341971874237,0.2429341971874237,1.0,1.0,-2.858466386795044,0.431457370519638,2.427008867263794,-0.4061379730701446,0.8993752598762512,0.8993752598762512,0.0,111.78874206542967,121.0,48807.69140625,0.0,1877.1375732421875,1.0,280.0581970214844,283.25274658203125,295.135009765625,298.3204345703125,293.1499938964844,293.1499938964844,280.3500061035156,36083.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901338577270508,1.0,0.0,0.0,3.65436601638794,3.6543900966644287,8.910813562579278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.2587890625,0.0,1538.6580810546875,1895.4371337890625,0.0,3311.45947265625,0.9062962532043456,1.0,0.0,3.0,1.0,0.0
12406020,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.806215226650238,0.2792458534240722,0.2530832588672638,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.6277980804443359,0.5102725625038147,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9079738259315492,0.4034247398376465,0.2827057838439941,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.855918288230896,0.3379410803318023,0.3216903209686279,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7508038282394409,0.2253223955631256,1.0233526229858398,285.0141906738281,284.95001220703125,297.480224609375,292.07843017578125,297.3274230957031,297.26385498046875,285.0162658691406,1.0,0.5296341776847839,0.2450277656316757,0.2450277656316757,1.0,1.0,-2.8705761432647705,0.4393866658210754,2.43118953704834,-0.4017738699913025,0.9016989469528198,0.9016989469528198,0.0,114.2965087890625,124.0,47738.25390625,0.0,1908.7318115234373,1.0,280.3422241210937,283.4599609375,295.0516967773437,298.10467529296875,293.1499938964844,293.1499938964844,280.04998779296875,35947.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808624148368835,1.0,0.0,0.0,3.655388355255127,3.655412435531616,8.915800435715937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.134765625,0.0,1538.778076171875,1895.4371337890625,0.0,3224.662353515625,0.9064610600471495,1.0,0.0,3.0,1.0,0.0
12406080,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.806215226650238,0.2792458534240722,0.2530832588672638,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.6277980804443359,0.5102725625038147,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9079738259315492,0.4034247398376465,0.2827057838439941,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.855918288230896,0.3379410803318023,0.3216903209686279,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7508038282394409,0.2253223955631256,1.0233526229858398,285.0141906738281,284.95001220703125,297.480224609375,292.07843017578125,297.3274230957031,297.26385498046875,285.0162658691406,1.0,0.5296341776847839,0.2450277656316757,0.2450277656316757,1.0,1.0,-2.8705761432647705,0.4393866658210754,2.43118953704834,-0.4017738699913025,0.9016989469528198,0.9016989469528198,0.0,114.2965087890625,124.0,47738.25390625,0.0,1908.7318115234373,1.0,280.3422241210937,283.4599609375,295.0516967773437,298.10467529296875,293.1499938964844,293.1499938964844,280.04998779296875,35947.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808624148368835,1.0,0.0,0.0,3.655388355255127,3.655412435531616,8.915800435715937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.134765625,0.0,1538.778076171875,1895.4371337890625,0.0,3224.662353515625,0.9064610600471495,1.0,0.0,3.0,1.0,0.0
12406140,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8023046851158142,0.2791190147399902,0.2533048093318939,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9990000128746032,0.6270242929458618,0.5180345773696899,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9051764011383056,0.4056767523288727,0.2845498621463775,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8523204922676086,0.3383609354496002,0.3223806917667389,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7474585771560669,0.2253359258174896,1.0245001316070557,284.85235595703125,284.95001220703125,297.4634094238281,292.07391357421875,297.3123779296875,297.2496643066406,284.8515319824219,1.0,0.5331447124481201,0.2471213489770889,0.2471213489770889,1.0,1.0,-2.884596109390259,0.44782754778862,2.4367685317993164,-0.3973732888698578,0.8990873098373413,0.8990873098373413,0.0,116.87308502197266,127.0,49109.609375,0.0,1944.0120849609373,1.0,280.05780029296875,283.2729187011719,295.1087951660156,298.2978515625,293.1499938964844,293.1499938964844,280.3500061035156,36086.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912789821624756,1.0,0.0,0.0,3.653014659881592,3.653038740158081,8.904224841899122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.05126953125,0.0,1537.1715087890625,1895.4371337890625,0.0,3322.166748046875,0.9060002565383912,1.0,0.0,3.0,1.0,0.0
12406200,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8023046851158142,0.2791190147399902,0.2533048093318939,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9990000128746032,0.6270242929458618,0.5180345773696899,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9051764011383056,0.4056767523288727,0.2845498621463775,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8523204922676086,0.3383609354496002,0.3223806917667389,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7474585771560669,0.2253359258174896,1.0245001316070557,284.85235595703125,284.95001220703125,297.4634094238281,292.07391357421875,297.3123779296875,297.2496643066406,284.8515319824219,1.0,0.5331447124481201,0.2471213489770889,0.2471213489770889,1.0,1.0,-2.884596109390259,0.44782754778862,2.4367685317993164,-0.3973732888698578,0.8990873098373413,0.8990873098373413,0.0,116.87308502197266,127.0,49109.609375,0.0,1944.0120849609373,1.0,280.05780029296875,283.2729187011719,295.1087951660156,298.2978515625,293.1499938964844,293.1499938964844,280.3500061035156,36086.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912789821624756,1.0,0.0,0.0,3.653014659881592,3.653038740158081,8.904224841899122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.05126953125,0.0,1537.1715087890625,1895.4371337890625,0.0,3322.166748046875,0.9060002565383912,1.0,0.0,3.0,1.0,0.0
12406260,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7982995510101318,0.2795961499214172,0.2535223662853241,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.6263465881347656,0.5261040329933167,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9023419618606568,0.408587247133255,0.2863898277282715,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8486447334289551,0.3392421901226043,0.3230436444282532,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7440301775932312,0.2256419062614441,1.025456786155701,285.0418395996094,284.95001220703125,297.44683837890625,292.0695495605469,297.3028564453125,297.2429504394531,285.0439758300781,1.0,0.5367427468299866,0.2491218745708465,0.2491218745708465,1.0,1.0,-2.8987066745758057,0.4561448991298675,2.4425618648529053,-0.3931813836097717,0.9018038511276244,0.9018038511276244,0.0,119.57072448730467,130.0,48072.703125,0.0,1980.3642578125,1.0,280.3421936035156,283.4822998046875,295.04351806640625,298.11279296875,293.1499938964844,293.1499938964844,280.04998779296875,35929.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825783729553223,1.0,0.0,0.0,3.654700517654419,3.654724597930908,8.912446105568961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.38134765625,0.0,1537.875244140625,1895.4371337890625,0.0,3240.739013671875,0.9062969088554382,1.0,0.0,3.0,1.0,0.0
