time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406320,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7982995510101318,0.2795961499214172,0.2535223662853241,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.6263465881347656,0.5261040329933167,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9023419618606568,0.408587247133255,0.2863898277282715,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8486447334289551,0.3392421901226043,0.3230436444282532,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7440301775932312,0.2256419062614441,1.025456786155701,285.0418395996094,284.95001220703125,297.44683837890625,292.0695495605469,297.3028564453125,297.2429504394531,285.0439758300781,1.0,0.5367427468299866,0.2491218745708465,0.2491218745708465,1.0,1.0,-2.8987066745758057,0.4561448991298675,2.4425618648529053,-0.3931813836097717,0.9018038511276244,0.9018038511276244,0.0,119.57072448730467,130.0,48072.703125,0.0,1980.3642578125,1.0,280.3421936035156,283.4822998046875,295.04351806640625,298.11279296875,293.1499938964844,293.1499938964844,280.04998779296875,35929.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825783729553223,1.0,0.0,0.0,3.654700517654419,3.654724597930908,8.912446105568961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.38134765625,0.0,1537.875244140625,1895.4371337890625,0.0,3240.739013671875,0.9062969088554382,1.0,0.0,3.0,1.0,0.0
12406380,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7945063710212708,0.2795594334602356,0.2538500130176544,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.6246549487113953,0.5341455340385437,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8997015357017517,0.4109018445014953,0.2882981896400451,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8452180624008179,0.3397652506828308,0.3238582909107208,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7408705353736877,0.2257569879293441,1.0271077156066897,284.8829345703125,284.95001220703125,297.4304504394531,292.0653381347656,297.2904357910156,297.2322998046875,284.8822631835937,1.0,0.5405129790306091,0.2511224150657654,0.2511224150657654,1.0,1.0,-2.914022445678711,0.4648103713989258,2.449212074279785,-0.3889175355434418,0.8996185660362244,0.8996185660362244,0.0,122.3390884399414,118.0,49495.03125,0.0,2019.3968505859373,1.0,280.05780029296875,283.297607421875,295.1031799316406,298.3144836425781,293.1499938964844,293.1499938964844,280.3500061035156,36054.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936879634857178,1.0,0.0,0.0,3.6534769535064697,3.65350079536438,8.906478115022765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.0009765625,0.0,1537.4490966796875,1895.4371337890625,0.0,3344.679443359375,0.9060834050178528,1.0,0.0,3.0,1.0,0.0
12406440,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7945063710212708,0.2795594334602356,0.2538500130176544,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.6246549487113953,0.5341455340385437,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8997015357017517,0.4109018445014953,0.2882981896400451,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8452180624008179,0.3397652506828308,0.3238582909107208,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7408705353736877,0.2257569879293441,1.0271077156066897,284.8829345703125,284.95001220703125,297.4304504394531,292.0653381347656,297.2904357910156,297.2322998046875,284.8822631835937,1.0,0.5405129790306091,0.2511224150657654,0.2511224150657654,1.0,1.0,-2.914022445678711,0.4648103713989258,2.449212074279785,-0.3889175355434418,0.8996185660362244,0.8996185660362244,0.0,122.3390884399414,118.0,49495.03125,0.0,2019.3968505859373,1.0,280.05780029296875,283.297607421875,295.1031799316406,298.3144836425781,293.1499938964844,293.1499938964844,280.3500061035156,36054.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936879634857178,1.0,0.0,0.0,3.6534769535064697,3.65350079536438,8.906478115022765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.0009765625,0.0,1537.4490966796875,1895.4371337890625,0.0,3344.679443359375,0.9060834050178528,1.0,0.0,3.0,1.0,0.0
12406500,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.794590413570404,0.2796284854412079,0.2537501752376556,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.6238101720809937,0.5337710976600647,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9007086157798767,0.4121661186218261,0.2890354692935943,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8455347418785095,0.3400646448135376,0.3240118324756622,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7410174012184143,0.2258300483226776,1.0270384550094604,285.0120544433594,284.95001220703125,297.4223022460937,292.06329345703125,297.2857971191406,297.2289733886719,285.0206604003906,1.0,0.5401802659034729,0.2521226704120636,0.2521226704120636,1.0,1.0,-2.914456605911255,0.4674623906612396,2.446994066238404,-0.3862414360046386,0.90126234292984,0.90126234292984,0.0,122.25331115722656,118.0,48446.7109375,0.0,2019.6651611328125,1.0,280.3013916015625,283.4525756835937,295.0404357910156,298.1044311523437,293.1499938964844,293.1499938964844,280.3500061035156,35979.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888264000415802,1.0,0.0,0.0,3.653742790222168,3.653766870498657,8.90777471340698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.4365234375,0.0,1537.1832275390625,1895.4371337890625,0.0,3293.968505859375,0.9061437249183656,1.0,0.0,3.0,1.0,0.0
12406560,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7970749735832214,0.2800317704677582,0.2539539933204651,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9990000128746032,0.623958945274353,0.5293630361557007,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9043669104576112,0.4137875735759735,0.2900349199771881,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8481128811836243,0.3406498730182647,0.3244103193283081,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7430920004844666,0.2261057049036026,1.027680516242981,285.05987548828125,284.95001220703125,297.4142150878906,292.061279296875,297.2850341796875,297.23126220703125,285.0609130859375,1.0,0.5388789176940918,0.2530660927295685,0.2530660927295685,1.0,1.0,-2.911860704421997,0.4692712426185608,2.442589521408081,-0.3836448192596435,0.9025213718414308,0.9025213718414308,0.0,120.91999816894533,121.0,48295.640625,0.0,2008.705322265625,1.0,280.3423156738281,283.49688720703125,295.036376953125,298.1245422363281,293.1499938964844,293.1499938964844,280.04998779296875,35900.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853317499160767,1.0,0.0,0.0,3.656353235244751,3.65637731552124,8.920507639231801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.01416015625,0.0,1539.504638671875,1895.4371337890625,0.0,3266.524658203125,0.9066442847251892,1.0,0.0,3.0,1.0,0.0
12406620,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7981242537498474,0.2799350023269653,0.2541323006153106,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.624156653881073,0.5277075171470642,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9073095321655272,0.4159314036369324,0.2917759418487549,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8495237231254578,0.3411174118518829,0.3250734806060791,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7440813779830933,0.2262042164802551,1.0288068056106567,284.8837890625,284.95001220703125,297.39813232421875,292.05731201171875,297.27740478515625,297.22723388671875,284.8824462890625,1.0,0.5392174124717712,0.2549529373645782,0.2549529373645782,1.0,1.0,-2.9143171310424805,0.4747021198272705,2.43961501121521,-0.3790290951728821,0.9002206921577454,0.9002206921577454,0.0,120.52676391601562,124.0,49530.421875,0.0,2010.807861328125,1.0,280.0577697753906,283.298828125,295.0912170410156,298.30926513671875,293.1499938964844,293.1499938964844,279.75,36043.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956168293952942,1.0,0.0,0.0,3.655599594116211,3.6556236743927,8.916831575334072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.56640625,0.0,1539.72998046875,1895.4371337890625,0.0,3362.693359375,0.9065477252006532,1.0,0.0,3.0,1.0,0.0
12406680,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7981242537498474,0.2799350023269653,0.2541323006153106,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.624156653881073,0.5277075171470642,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9073095321655272,0.4159314036369324,0.2917759418487549,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8495237231254578,0.3411174118518829,0.3250734806060791,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7440813779830933,0.2262042164802551,1.0288068056106567,284.8837890625,284.95001220703125,297.39813232421875,292.05731201171875,297.27740478515625,297.22723388671875,284.8824462890625,1.0,0.5392174124717712,0.2549529373645782,0.2549529373645782,1.0,1.0,-2.9143171310424805,0.4747021198272705,2.43961501121521,-0.3790290951728821,0.9002206921577454,0.9002206921577454,0.0,120.52676391601562,124.0,49530.421875,0.0,2010.807861328125,1.0,280.0577697753906,283.298828125,295.0912170410156,298.30926513671875,293.1499938964844,293.1499938964844,279.75,36043.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956168293952942,1.0,0.0,0.0,3.655599594116211,3.6556236743927,8.916831575334072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.56640625,0.0,1539.72998046875,1895.4371337890625,0.0,3362.693359375,0.9065477252006532,1.0,0.0,3.0,1.0,0.0
12406740,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.795368492603302,0.2789360880851745,0.2534400820732116,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.9990000128746032,0.6224842667579651,0.531600832939148,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.905928909778595,0.4169811606407165,0.2926852703094482,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.8473963737487793,0.3407275378704071,0.3249235451221466,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.7420001029968262,0.2256518453359604,1.0272014141082764,284.6942443847656,284.95001220703125,297.38214111328125,292.0534362792969,297.2625732421875,297.2129211425781,284.6930236816406,1.0,0.5403791666030884,0.256839781999588,0.256839781999588,1.0,1.0,-2.917147636413574,0.480244517326355,2.436903238296509,-0.3743064999580383,0.8952456712722778,0.8952456712722778,0.0,121.7204818725586,112.0,50783.046875,0.0,2021.4228515625,1.0,279.7582092285156,283.0892944335937,295.0951843261719,298.4042663574219,293.1499938964844,293.1499938964844,280.04998779296875,36265.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067718386650084,1.0,0.0,0.0,3.646417617797852,3.6464414596557617,8.872092962519673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.2626953125,0.0,1531.174072265625,1895.4371337890625,0.0,3466.62109375,0.9046423435211182,1.0,0.0,3.0,1.0,0.0
12406800,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.795368492603302,0.2789360880851745,0.2534400820732116,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.9990000128746032,0.6224842667579651,0.531600832939148,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.905928909778595,0.4169811606407165,0.2926852703094482,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.8473963737487793,0.3407275378704071,0.3249235451221466,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.7420001029968262,0.2256518453359604,1.0272014141082764,284.6942443847656,284.95001220703125,297.38214111328125,292.0534362792969,297.2625732421875,297.2129211425781,284.6930236816406,1.0,0.5403791666030884,0.256839781999588,0.256839781999588,1.0,1.0,-2.917147636413574,0.480244517326355,2.436903238296509,-0.3743064999580383,0.8952456712722778,0.8952456712722778,0.0,121.7204818725586,112.0,50783.046875,0.0,2021.4228515625,1.0,279.7582092285156,283.0892944335937,295.0951843261719,298.4042663574219,293.1499938964844,293.1499938964844,280.04998779296875,36265.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067718386650084,1.0,0.0,0.0,3.646417617797852,3.6464414596557617,8.872092962519673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.2626953125,0.0,1531.174072265625,1895.4371337890625,0.0,3466.62109375,0.9046423435211182,1.0,0.0,3.0,1.0,0.0
12406860,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7991498112678528,0.2789230942726135,0.2529923319816589,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.6221129894256592,0.5233774185180664,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9123904705047609,0.4191023111343384,0.293795108795166,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8515925407409668,0.341061919927597,0.3248467147350311,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7452053427696228,0.2255264222621917,1.0252567529678345,284.8631286621094,284.95001220703125,297.36627197265625,292.04962158203125,297.2562866210937,297.2104797363281,284.8639221191406,1.0,0.5367462038993835,0.2588017582893371,0.2588017582893371,1.0,1.0,-2.905651092529297,0.4825295805931091,2.423121690750122,-0.3685413300991058,0.8954670429229736,0.8954670429229736,0.0,119.0432586669922,115.0,49397.76953125,0.0,1989.0130615234373,1.0,280.0421142578125,283.28350830078125,295.016357421875,298.1778869628906,293.1499938964844,293.1499938964844,280.3500061035156,36154.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963569402694702,1.0,0.0,0.0,3.6398773193359375,3.6399013996124254,8.840295890877314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.796875,0.0,1523.086669921875,1895.4371337890625,0.0,3369.602294921875,0.9031311273574828,1.0,0.0,3.0,1.0,0.0
12406920,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7991498112678528,0.2789230942726135,0.2529923319816589,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.6221129894256592,0.5233774185180664,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9123904705047609,0.4191023111343384,0.293795108795166,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8515925407409668,0.341061919927597,0.3248467147350311,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7452053427696228,0.2255264222621917,1.0252567529678345,284.8631286621094,284.95001220703125,297.36627197265625,292.04962158203125,297.2562866210937,297.2104797363281,284.8639221191406,1.0,0.5367462038993835,0.2588017582893371,0.2588017582893371,1.0,1.0,-2.905651092529297,0.4825295805931091,2.423121690750122,-0.3685413300991058,0.8954670429229736,0.8954670429229736,0.0,119.0432586669922,115.0,49397.76953125,0.0,1989.0130615234373,1.0,280.0421142578125,283.28350830078125,295.016357421875,298.1778869628906,293.1499938964844,293.1499938964844,280.3500061035156,36154.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963569402694702,1.0,0.0,0.0,3.6398773193359375,3.6399013996124254,8.840295890877314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.796875,0.0,1523.086669921875,1895.4371337890625,0.0,3369.602294921875,0.9031311273574828,1.0,0.0,3.0,1.0,0.0
12406980,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8033132553100586,0.2799783647060394,0.2536759674549103,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.6249507665634155,0.5168935656547546,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9191762804985046,0.4223731756210327,0.2958503067493438,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8559000492095947,0.3424182832241058,0.3258431255817413,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7485845685005188,0.2261925935745239,1.0270860195159912,285.05078125,284.95001220703125,297.3504333496094,292.0458374023437,297.2593078613281,297.2212219238281,285.0522766113281,1.0,0.5357449054718018,0.2607637345790863,0.2607637345790863,1.0,1.0,-2.9045259952545166,0.4873409867286682,2.417185068130493,-0.3635995984077453,0.8983395099639893,0.8983395099639893,0.0,117.19668579101562,118.0,48053.0859375,0.0,1977.9898681640625,1.0,280.3416748046875,283.4931945800781,294.9977722167969,298.0576171875,293.1499938964844,293.1499938964844,280.6499938964844,35953.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837647438049316,1.0,0.0,0.0,3.640891313552856,3.6409153938293457,8.845221941555792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.39599609375,0.0,1522.7109375,1895.4371337890625,0.0,3251.851318359375,0.9032268524169922,1.0,0.0,3.0,1.0,0.0
12407040,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8033132553100586,0.2799783647060394,0.2536759674549103,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.6249507665634155,0.5168935656547546,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9191762804985046,0.4223731756210327,0.2958503067493438,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8559000492095947,0.3424182832241058,0.3258431255817413,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7485845685005188,0.2261925935745239,1.0270860195159912,285.05078125,284.95001220703125,297.3504333496094,292.0458374023437,297.2593078613281,297.2212219238281,285.0522766113281,1.0,0.5357449054718018,0.2607637345790863,0.2607637345790863,1.0,1.0,-2.9045259952545166,0.4873409867286682,2.417185068130493,-0.3635995984077453,0.8983395099639893,0.8983395099639893,0.0,117.19668579101562,118.0,48053.0859375,0.0,1977.9898681640625,1.0,280.3416748046875,283.4931945800781,294.9977722167969,298.0576171875,293.1499938964844,293.1499938964844,280.6499938964844,35953.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837647438049316,1.0,0.0,0.0,3.640891313552856,3.6409153938293457,8.845221941555792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.39599609375,0.0,1522.7109375,1895.4371337890625,0.0,3251.851318359375,0.9032268524169922,1.0,0.0,3.0,1.0,0.0
12407100,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.8049320578575134,0.2807008624076843,0.2542259991168976,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9990000128746032,0.6268672347068787,0.5149748921394348,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.9219460487365724,0.4242270290851593,0.2970522940158844,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8575799465179443,0.3433181047439575,0.3265852928161621,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.7499237656593323,0.2267175614833831,1.029011845588684,285.1918029785156,284.95001220703125,297.3425598144531,292.0439758300781,297.2625427246094,297.22900390625,285.20098876953125,1.0,0.535922110080719,0.2617447078227997,0.2617447078227997,1.0,1.0,-2.9075276851654053,0.4906207919120788,2.4169068336486816,-0.3612261712551117,0.9013102054595948,0.9013102054595948,0.0,116.76165771484376,118.0,46943.9921875,0.0,1980.765625,1.0,280.5985107421875,283.65826416015625,294.9747619628906,297.91473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35822.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757692575454712,1.0,0.0,0.0,3.644559621810913,3.6445834636688232,8.863053722052427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.70947265625,0.0,1525.801513671875,1895.4371337890625,0.0,3176.919921875,0.9039927124977112,1.0,0.0,3.0,1.0,0.0
12407160,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447814941406,0.806477963924408,0.2815511226654053,0.2549504041671753,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.9990000128746032,0.6290179491043091,0.5135436058044434,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.9245807528495787,0.4262257218360901,0.2984089851379394,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8591635823249817,0.3443595170974731,0.3275129795074463,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.7512102127075195,0.2273619920015335,1.0316493511199951,285.2452392578125,284.95001220703125,297.33465576171875,292.0421142578125,297.2669982910156,297.2386474609375,285.2468566894531,1.0,0.5364974737167358,0.2627215087413788,0.2627215087413788,1.0,1.0,-2.9125890731811523,0.4944054782390594,2.4181835651397705,-0.3589403629302978,0.903860867023468,0.903860867023468,0.0,116.52818298339844,121.0,46846.7890625,0.0,1987.94921875,1.0,280.6418151855469,283.7056579589844,294.9977722167969,297.9773864746094,293.1499938964844,293.1499938964844,280.3500061035156,35710.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723471760749817,1.0,0.0,0.0,3.650951623916626,3.6509757041931152,8.894170946405211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.8408203125,0.0,1532.0616455078125,1895.4371337890625,0.0,3144.8271484375,0.905312478542328,1.0,0.0,3.0,1.0,0.0
12407220,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8067095875740051,0.2819643020629883,0.255718857049942,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9990000128746032,0.6314659118652344,0.5146547555923462,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9263514280319214,0.4287892580032348,0.3005270659923553,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8597000241279602,0.3453978896141052,0.3288447856903076,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.7515856623649597,0.227958858013153,1.0354893207550049,285.0750427246094,284.95001220703125,297.31890869140625,292.0383605957031,297.2645263671875,297.24188232421875,285.0738220214844,1.0,0.5384311079978943,0.264675110578537,0.264675110578537,1.0,1.0,-2.923609495162964,0.5022315382957458,2.421377897262573,-0.3542883396148681,0.9041632413864136,0.9041632413864136,0.0,117.18695831298828,124.0,48206.75390625,0.0,2009.4810791015625,1.0,280.3577575683594,283.5093688964844,295.0775146484375,298.2070007324219,293.1499938964844,293.1499938964844,280.04998779296875,35805.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842779994010925,1.0,0.0,0.0,3.659015655517578,3.6590397357940674,8.933503181651758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.02587890625,0.0,1541.759521484375,1895.4371337890625,0.0,3256.65771484375,0.9071523547172546,1.0,0.0,3.0,1.0,0.0
12407280,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8067095875740051,0.2819643020629883,0.255718857049942,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9990000128746032,0.6314659118652344,0.5146547555923462,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9263514280319214,0.4287892580032348,0.3005270659923553,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8597000241279602,0.3453978896141052,0.3288447856903076,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.7515856623649597,0.227958858013153,1.0354893207550049,285.0750427246094,284.95001220703125,297.31890869140625,292.0383605957031,297.2645263671875,297.24188232421875,285.0738220214844,1.0,0.5384311079978943,0.264675110578537,0.264675110578537,1.0,1.0,-2.923609495162964,0.5022315382957458,2.421377897262573,-0.3542883396148681,0.9041632413864136,0.9041632413864136,0.0,117.18695831298828,124.0,48206.75390625,0.0,2009.4810791015625,1.0,280.3577575683594,283.5093688964844,295.0775146484375,298.2070007324219,293.1499938964844,293.1499938964844,280.04998779296875,35805.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842779994010925,1.0,0.0,0.0,3.659015655517578,3.6590397357940674,8.933503181651758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.02587890625,0.0,1541.759521484375,1895.4371337890625,0.0,3256.65771484375,0.9071523547172546,1.0,0.0,3.0,1.0,0.0
12407340,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8030216693878174,0.2812235057353973,0.2553221881389618,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.6309993267059326,0.5207998752593994,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9234315156936646,0.4301075637340545,0.3016597330570221,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8565375208854675,0.3453113436698913,0.3290545344352722,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7487462162971497,0.2277156263589859,1.0355485677719116,284.88702392578125,284.95001220703125,297.3031616210937,292.0346069335937,297.2502746582031,297.2283020019531,284.8858642578125,1.0,0.5408329963684082,0.2666287422180176,0.2666287422180176,1.0,1.0,-2.932204008102417,0.5095089077949524,2.4226951599121094,-0.3494822978973388,0.9017715454101562,0.9017715454101562,0.0,119.1648941040039,127.0,49590.28515625,0.0,2033.68896484375,1.0,280.0581359863281,283.2991943359375,295.08514404296875,298.3175048828125,293.1499938964844,293.1499938964844,279.75,35995.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973962068557739,1.0,0.0,0.0,3.65985107421875,3.6598751544952393,8.937583402257587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.85546875,0.0,1544.1217041015625,1895.4371337890625,0.0,3379.301025390625,0.907462477684021,1.0,0.0,3.0,1.0,0.0
12407400,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8030216693878174,0.2812235057353973,0.2553221881389618,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.6309993267059326,0.5207998752593994,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9234315156936646,0.4301075637340545,0.3016597330570221,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8565375208854675,0.3453113436698913,0.3290545344352722,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7487462162971497,0.2277156263589859,1.0355485677719116,284.88702392578125,284.95001220703125,297.3031616210937,292.0346069335937,297.2502746582031,297.2283020019531,284.8858642578125,1.0,0.5408329963684082,0.2666287422180176,0.2666287422180176,1.0,1.0,-2.932204008102417,0.5095089077949524,2.4226951599121094,-0.3494822978973388,0.9017715454101562,0.9017715454101562,0.0,119.1648941040039,127.0,49590.28515625,0.0,2033.68896484375,1.0,280.0581359863281,283.2991943359375,295.08514404296875,298.3175048828125,293.1499938964844,293.1499938964844,279.75,35995.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973962068557739,1.0,0.0,0.0,3.65985107421875,3.6598751544952393,8.937583402257587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.85546875,0.0,1544.1217041015625,1895.4371337890625,0.0,3379.301025390625,0.907462477684021,1.0,0.0,3.0,1.0,0.0
12407460,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.7974690198898315,0.2799683213233948,0.2543826103210449,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.9990000128746032,0.6280452609062195,0.5294932126998901,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.9183242917060852,0.430862158536911,0.3023335635662079,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.8515689969062805,0.3446127772331238,0.3286144733428955,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.7442706227302551,0.2269582450389862,1.0331215858459473,284.7021484375,284.95001220703125,297.2873840332031,292.03082275390625,297.23162841796875,297.20849609375,284.701171875,1.0,0.5433829426765442,0.2682943940162658,0.2682943940162658,1.0,1.0,-2.938887596130371,0.515613317489624,2.423274040222168,-0.3453039824962616,0.8969303965568542,0.8969303965568542,0.0,121.82154846191406,130.0,50931.82421875,0.0,2058.20947265625,1.0,279.7581787109375,283.0936584472656,295.07489013671875,298.3936462402344,293.1499938964844,293.1499938964844,280.04998779296875,36230.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086057543754578,1.0,0.0,0.0,3.6519832611083984,3.652007341384888,8.899197041500884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.38916015625,0.0,1537.0997314453125,1895.4371337890625,0.0,3483.659912109375,0.905860722064972,1.0,0.0,3.0,1.0,0.0
12407520,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.7974690198898315,0.2799683213233948,0.2543826103210449,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.9990000128746032,0.6280452609062195,0.5294932126998901,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.9183242917060852,0.430862158536911,0.3023335635662079,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.8515689969062805,0.3446127772331238,0.3286144733428955,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.7442706227302551,0.2269582450389862,1.0331215858459473,284.7021484375,284.95001220703125,297.2873840332031,292.03082275390625,297.23162841796875,297.20849609375,284.701171875,1.0,0.5433829426765442,0.2682943940162658,0.2682943940162658,1.0,1.0,-2.938887596130371,0.515613317489624,2.423274040222168,-0.3453039824962616,0.8969303965568542,0.8969303965568542,0.0,121.82154846191406,130.0,50931.82421875,0.0,2058.20947265625,1.0,279.7581787109375,283.0936584472656,295.07489013671875,298.3936462402344,293.1499938964844,293.1499938964844,280.04998779296875,36230.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086057543754578,1.0,0.0,0.0,3.6519832611083984,3.652007341384888,8.899197041500884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.38916015625,0.0,1537.0997314453125,1895.4371337890625,0.0,3483.659912109375,0.905860722064972,1.0,0.0,3.0,1.0,0.0
12407580,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7930336594581604,0.2799026370048523,0.2540156245231628,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.6253198385238647,0.5373907089233398,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9145145416259766,0.4329840838909149,0.3035253286361694,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8474804162979126,0.3448352515697479,0.3285642266273498,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7404675483703613,0.2267572730779647,1.0315499305725098,284.8888244628906,284.95001220703125,297.27154541015625,292.0269775390625,297.2240295410156,297.20416259765625,284.8908386230469,1.0,0.5461074113845825,0.2699600458145141,0.2699600458145141,1.0,1.0,-2.947413682937622,0.522192120552063,2.4252216815948486,-0.3412568271160126,0.8975880146026611,0.8975880146026611,0.0,124.34638214111328,118.0,49793.4375,0.0,2085.3134765625,1.0,280.04217529296875,283.30181884765625,294.9962463378906,298.1751708984375,293.1499938964844,293.1499938964844,280.3500061035156,36113.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985528945922852,1.0,0.0,0.0,3.646831750869751,3.646855592727661,8.874108061718289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.09033203125,0.0,1530.49609375,1895.4371337890625,0.0,3390.091064453125,0.9046604037284852,1.0,0.0,3.0,1.0,0.0
12407640,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7930336594581604,0.2799026370048523,0.2540156245231628,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.6253198385238647,0.5373907089233398,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9145145416259766,0.4329840838909149,0.3035253286361694,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8474804162979126,0.3448352515697479,0.3285642266273498,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7404675483703613,0.2267572730779647,1.0315499305725098,284.8888244628906,284.95001220703125,297.27154541015625,292.0269775390625,297.2240295410156,297.20416259765625,284.8908386230469,1.0,0.5461074113845825,0.2699600458145141,0.2699600458145141,1.0,1.0,-2.947413682937622,0.522192120552063,2.4252216815948486,-0.3412568271160126,0.8975880146026611,0.8975880146026611,0.0,124.34638214111328,118.0,49793.4375,0.0,2085.3134765625,1.0,280.04217529296875,283.30181884765625,294.9962463378906,298.1751708984375,293.1499938964844,293.1499938964844,280.3500061035156,36113.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985528945922852,1.0,0.0,0.0,3.646831750869751,3.646855592727661,8.874108061718289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.09033203125,0.0,1530.49609375,1895.4371337890625,0.0,3390.091064453125,0.9046604037284852,1.0,0.0,3.0,1.0,0.0
12407700,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7942278981208801,0.2803207039833069,0.2542344927787781,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.6247382760047913,0.5355013012886047,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9168387055397034,0.4345524311065674,0.3044778108596802,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8487277626991272,0.3453759551048279,0.3289139866828918,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7413605451583862,0.2269618511199951,1.0318933725357056,285.0326843261719,284.95001220703125,297.2635803222656,292.0250244140625,297.2242736816406,297.2077331542969,285.04150390625,1.0,0.5454505681991577,0.2707928717136383,0.2707928717136383,1.0,1.0,-2.947399854660034,0.5244062542915344,2.422993421554565,-0.3389013707637787,0.8995331525802612,0.8995331525802612,0.0,123.81072998046876,118.0,48671.88671875,0.0,2082.571533203125,1.0,280.2987060546875,283.4696655273437,294.96307373046875,298.01544189453125,293.1499938964844,293.1499938964844,280.3500061035156,36000.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907017707824707,1.0,0.0,0.0,3.647060394287109,3.647084474563599,8.875221624293772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.20361328125,0.0,1529.9073486328125,1895.4371337890625,0.0,3316.769775390625,0.9046711921691896,1.0,0.0,3.0,1.0,0.0
12407760,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7975955009460449,0.2809352874755859,0.2546738386154175,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9990000128746032,0.6251611113548279,0.529854416847229,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9219385385513306,0.4363385438919067,0.3056288361549377,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8521154522895813,0.3461297452449798,0.3294914364814758,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7440817356109619,0.227340891957283,1.0329941511154177,285.0819702148437,284.95001220703125,297.255615234375,292.0230712890625,297.2262268066406,297.2138061523437,285.0830078125,1.0,0.5439049005508423,0.2716202139854431,0.2716202139854431,1.0,1.0,-2.9445464611053467,0.5258938670158386,2.4186527729034424,-0.3365543484687805,0.9009562134742736,0.9009562134742736,0.0,122.11256408691406,121.0,48494.97265625,0.0,2069.176513671875,1.0,280.34185791015625,283.51519775390625,294.9803466796875,298.0673217773437,293.1499938964844,293.1499938964844,280.04998779296875,35906.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871414065361023,1.0,0.0,0.0,3.649703979492188,3.6497280597686768,8.888092679626425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.515625,0.0,1532.136962890625,1895.4371337890625,0.0,3283.46435546875,0.9051640629768372,1.0,0.0,3.0,1.0,0.0
12407820,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7996656894683838,0.2810052037239074,0.2550540268421173,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.62578284740448,0.5266506671905518,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.926270067691803,0.4385748207569122,0.3074626326560974,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.854496955871582,0.3467366397380829,0.3303271830081939,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7459009885787964,0.2275643646717071,1.03471577167511,284.90557861328125,284.95001220703125,297.2396240234375,292.01904296875,297.221435546875,297.2137756347656,284.9042053222656,1.0,0.5438957214355469,0.2732748985290527,0.2732748985290527,1.0,1.0,-2.946419477462769,0.5308033227920532,2.415616273880005,-0.3323004841804504,0.8989455103874207,0.8989455103874207,0.0,121.26376342773438,124.0,49712.33203125,0.0,2068.06591796875,1.0,280.05780029296875,283.31646728515625,295.0519104003906,298.27801513671875,293.1499938964844,293.1499938964844,280.3500061035156,36032.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976343274116516,1.0,0.0,0.0,3.64934515953064,3.649369239807129,8.886345312930644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.9853515625,0.0,1532.68115234375,1895.4371337890625,0.0,3381.5224609375,0.905142903327942,1.0,0.0,3.0,1.0,0.0
12407880,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7996656894683838,0.2810052037239074,0.2550540268421173,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.62578284740448,0.5266506671905518,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.926270067691803,0.4385748207569122,0.3074626326560974,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.854496955871582,0.3467366397380829,0.3303271830081939,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7459009885787964,0.2275643646717071,1.03471577167511,284.90557861328125,284.95001220703125,297.2396240234375,292.01904296875,297.221435546875,297.2137756347656,284.9042053222656,1.0,0.5438957214355469,0.2732748985290527,0.2732748985290527,1.0,1.0,-2.946419477462769,0.5308033227920532,2.415616273880005,-0.3323004841804504,0.8989455103874207,0.8989455103874207,0.0,121.26376342773438,124.0,49712.33203125,0.0,2068.06591796875,1.0,280.05780029296875,283.31646728515625,295.0519104003906,298.27801513671875,293.1499938964844,293.1499938964844,280.3500061035156,36032.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976343274116516,1.0,0.0,0.0,3.64934515953064,3.649369239807129,8.886345312930644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.9853515625,0.0,1532.68115234375,1895.4371337890625,0.0,3381.5224609375,0.905142903327942,1.0,0.0,3.0,1.0,0.0
12407940,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7992924451828003,0.2814743518829345,0.2552248835563659,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9990000128746032,0.6265106201171875,0.5277213454246521,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9275184273719788,0.4413501322269439,0.309154212474823,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8544440269470215,0.3476033806800842,0.3309357762336731,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7456708550453186,0.2279545962810516,1.0358093976974487,285.0813293457031,284.95001220703125,297.2234802246094,292.014892578125,297.2192687988281,297.2173156738281,285.0829467773437,1.0,0.5450048446655273,0.2749295830726623,0.2749295830726623,1.0,1.0,-2.9519824981689453,0.5366730093955994,2.415309429168701,-0.328118234872818,0.9020967483520508,0.9020967483520508,0.0,121.74231719970705,127.0,48523.75390625,0.0,2079.8984375,1.0,280.3421936035156,283.5138854980469,294.98699951171875,298.0862731933594,293.1499938964844,293.1499938964844,280.04998779296875,35876.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886701464653015,1.0,0.0,0.0,3.653058290481568,3.6530823707580566,8.90443800471985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.71728515625,0.0,1535.6480712890625,1895.4371337890625,0.0,3297.7685546875,0.9058918356895448,1.0,0.0,3.0,1.0,0.0
12408000,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7992924451828003,0.2814743518829345,0.2552248835563659,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9990000128746032,0.6265106201171875,0.5277213454246521,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9275184273719788,0.4413501322269439,0.309154212474823,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8544440269470215,0.3476033806800842,0.3309357762336731,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7456708550453186,0.2279545962810516,1.0358093976974487,285.0813293457031,284.95001220703125,297.2234802246094,292.014892578125,297.2192687988281,297.2173156738281,285.0829467773437,1.0,0.5450048446655273,0.2749295830726623,0.2749295830726623,1.0,1.0,-2.9519824981689453,0.5366730093955994,2.415309429168701,-0.328118234872818,0.9020967483520508,0.9020967483520508,0.0,121.74231719970705,127.0,48523.75390625,0.0,2079.8984375,1.0,280.3421936035156,283.5138854980469,294.98699951171875,298.0862731933594,293.1499938964844,293.1499938964844,280.04998779296875,35876.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886701464653015,1.0,0.0,0.0,3.653058290481568,3.6530823707580566,8.90443800471985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.71728515625,0.0,1535.6480712890625,1895.4371337890625,0.0,3297.7685546875,0.9058918356895448,1.0,0.0,3.0,1.0,0.0
12408060,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7977675199508667,0.2813560366630554,0.2554428577423095,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6260438561439514,0.5311205387115479,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9272190928459167,0.4434419572353363,0.3108879923820495,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8532254695892334,0.3480068743228912,0.3316079676151275,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7444916367530823,0.2280574440956115,1.037272572517395,284.91326904296875,284.95001220703125,297.2071838378906,292.0106201171875,297.21258544921875,297.2147827148437,284.91217041015625,1.0,0.5470150709152222,0.2765787243843078,0.2765787243843078,1.0,1.0,-2.960980176925659,0.5434362888336182,2.417543888092041,-0.3239548504352569,0.9002503752708435,0.9002503752708435,0.0,122.99650573730467,130.0,49846.19140625,0.0,2101.556884765625,1.0,280.05780029296875,283.3210144042969,295.04473876953125,298.279296875,293.1499938964844,293.1499938964844,279.75,36006.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898982048034668,1.0,0.0,0.0,3.653632640838623,3.653656721115112,8.907238111532934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.166015625,0.0,1537.2647705078125,1895.4371337890625,0.0,3394.09375,0.9060840010643004,1.0,0.0,3.0,1.0,0.0
12408120,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7977675199508667,0.2813560366630554,0.2554428577423095,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6260438561439514,0.5311205387115479,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9272190928459167,0.4434419572353363,0.3108879923820495,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8532254695892334,0.3480068743228912,0.3316079676151275,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7444916367530823,0.2280574440956115,1.037272572517395,284.91326904296875,284.95001220703125,297.2071838378906,292.0106201171875,297.21258544921875,297.2147827148437,284.91217041015625,1.0,0.5470150709152222,0.2765787243843078,0.2765787243843078,1.0,1.0,-2.960980176925659,0.5434362888336182,2.417543888092041,-0.3239548504352569,0.9002503752708435,0.9002503752708435,0.0,122.99650573730467,130.0,49846.19140625,0.0,2101.556884765625,1.0,280.05780029296875,283.3210144042969,295.04473876953125,298.279296875,293.1499938964844,293.1499938964844,279.75,36006.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898982048034668,1.0,0.0,0.0,3.653632640838623,3.653656721115112,8.907238111532934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.166015625,0.0,1537.2647705078125,1895.4371337890625,0.0,3394.09375,0.9060840010643004,1.0,0.0,3.0,1.0,0.0
