time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408180,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.7933482527732849,0.2803155481815338,0.2547527849674225,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.9990000128746032,0.623145580291748,0.5383279323577881,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.9234511256217957,0.4445121884346008,0.3118293583393097,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.8493527770042419,0.3475176393985748,0.3314084112644195,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.7410045266151428,0.2274744510650634,1.035748839378357,284.7288818359375,284.95001220703125,297.19073486328125,292.00616455078125,297.1996459960937,297.20330810546875,284.72784423828125,1.0,0.5493521690368652,0.2782278656959533,0.2782278656959533,1.0,1.0,-2.967874526977539,0.5496885180473328,2.418185949325561,-0.319686084985733,0.8957726955413818,0.8957726955413818,0.0,125.28203582763672,118.0,51170.140625,0.0,2124.93115234375,1.0,279.7582092285156,283.11480712890625,295.0499572753906,298.3808898925781,293.1499938964844,293.1499938964844,280.04998779296875,36219.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105592966079712,1.0,0.0,0.0,3.646140098571777,3.6461641788482666,8.870743499755918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.5361328125,0.0,1530.5203857421875,1895.4371337890625,0.0,3501.793701171875,0.9045493602752686,1.0,0.0,3.0,1.0,0.0
12408240,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.7933482527732849,0.2803155481815338,0.2547527849674225,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.9990000128746032,0.623145580291748,0.5383279323577881,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.9234511256217957,0.4445121884346008,0.3118293583393097,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.8493527770042419,0.3475176393985748,0.3314084112644195,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.7410045266151428,0.2274744510650634,1.035748839378357,284.7288818359375,284.95001220703125,297.19073486328125,292.00616455078125,297.1996459960937,297.20330810546875,284.72784423828125,1.0,0.5493521690368652,0.2782278656959533,0.2782278656959533,1.0,1.0,-2.967874526977539,0.5496885180473328,2.418185949325561,-0.319686084985733,0.8957726955413818,0.8957726955413818,0.0,125.28203582763672,118.0,51170.140625,0.0,2124.93115234375,1.0,279.7582092285156,283.11480712890625,295.0499572753906,298.3808898925781,293.1499938964844,293.1499938964844,280.04998779296875,36219.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105592966079712,1.0,0.0,0.0,3.646140098571777,3.6461641788482666,8.870743499755918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.5361328125,0.0,1530.5203857421875,1895.4371337890625,0.0,3501.793701171875,0.9045493602752686,1.0,0.0,3.0,1.0,0.0
12408300,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7933367490768433,0.2800807654857635,0.2543259561061859,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9990000128746032,0.6217671036720276,0.5374487042427063,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.924521028995514,0.4454057514667511,0.3122478723526001,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8496058583259583,0.3474574983119964,0.3311736285686493,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.741051435470581,0.227259561419487,1.034266471862793,284.8538818359375,284.95001220703125,297.18243408203125,292.0038757324219,297.1946716308594,297.1996459960937,284.8619384765625,1.0,0.54839688539505,0.2790524363517761,0.2790524363517761,1.0,1.0,-2.9647605419158936,0.5511130690574646,2.413647413253784,-0.3172212541103363,0.8963223695755005,0.8963223695755005,0.0,124.93498229980467,118.0,50031.453125,0.0,2117.786376953125,1.0,280.001220703125,283.2662658691406,294.9786071777344,298.1484680175781,293.1499938964844,293.1499938964844,280.04998779296875,36165.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90440571308136,1.0,0.0,0.0,3.6427760124206543,3.642799854278565,8.854381121636834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.14599609375,0.0,1526.3843994140625,1895.4371337890625,0.0,3444.6162109375,0.9038154482841492,1.0,0.0,3.0,1.0,0.0
12408360,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7958217263221741,0.2802478969097137,0.2542828619480133,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6214335560798645,0.5324842929840088,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9287680983543396,0.4467595517635345,0.3130240440368652,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8522260189056396,0.3477490246295929,0.3312594890594482,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7430791854858398,0.2272900491952896,1.033683180809021,284.8982849121094,284.95001220703125,297.174072265625,292.00152587890625,297.1932983398437,297.2010803222656,284.89910888671875,1.0,0.5465399622917175,0.2798048555850982,0.2798048555850982,1.0,1.0,-2.9590818881988525,0.5516884922981262,2.407393455505371,-0.3149766027927398,0.896468460559845,0.896468460559845,0.0,123.3326416015625,106.0,49802.0625,0.0,2099.930419921875,1.0,280.042236328125,283.30865478515625,294.9705505371094,298.1561279296875,293.1499938964844,293.1499938964844,280.3500061035156,36103.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006567001342773,1.0,0.0,0.0,3.6414966583251953,3.6415205001831055,8.84816302004765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.12255859375,0.0,1524.50244140625,1895.4371337890625,0.0,3409.705078125,0.9034579992294312,1.0,0.0,3.0,1.0,0.0
12408420,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8057870268821716,0.2811977863311767,0.2547681629657745,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9990000128746032,0.6238934397697449,0.5144723057746887,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9435534477233888,0.4501688778400421,0.3150867819786072,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8625208139419556,0.3489559888839721,0.3320055603981018,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7514554858207703,0.2278733253479004,1.0345648527145386,285.0735778808594,284.95001220703125,297.1571960449219,291.9967041015625,297.1968688964844,297.21307373046875,285.0740051269531,1.0,0.5406897068023682,0.2813096940517425,0.2813096940517425,1.0,1.0,-2.9424614906311035,0.5514202117919922,2.391041278839112,-0.3103986382484436,0.8995891809463501,0.8995891809463501,0.0,117.75747680664062,109.0,48318.5859375,0.0,2043.610595703125,1.0,280.3417053222656,283.50897216796875,294.94940185546875,298.0298156738281,293.1499938964844,293.1499938964844,280.6499938964844,35911.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882970213890076,1.0,0.0,0.0,3.644193649291992,3.6442177295684814,8.861274523042084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.70361328125,0.0,1526.0577392578125,1895.4371337890625,0.0,3294.27783203125,0.90393328666687,1.0,0.0,3.0,1.0,0.0
12408480,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8057870268821716,0.2811977863311767,0.2547681629657745,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9990000128746032,0.6238934397697449,0.5144723057746887,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9435534477233888,0.4501688778400421,0.3150867819786072,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8625208139419556,0.3489559888839721,0.3320055603981018,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7514554858207703,0.2278733253479004,1.0345648527145386,285.0735778808594,284.95001220703125,297.1571960449219,291.9967041015625,297.1968688964844,297.21307373046875,285.0740051269531,1.0,0.5406897068023682,0.2813096940517425,0.2813096940517425,1.0,1.0,-2.9424614906311035,0.5514202117919922,2.391041278839112,-0.3103986382484436,0.8995891809463501,0.8995891809463501,0.0,117.75747680664062,109.0,48318.5859375,0.0,2043.610595703125,1.0,280.3417053222656,283.50897216796875,294.94940185546875,298.0298156738281,293.1499938964844,293.1499938964844,280.6499938964844,35911.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882970213890076,1.0,0.0,0.0,3.644193649291992,3.6442177295684814,8.861274523042084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.70361328125,0.0,1526.0577392578125,1895.4371337890625,0.0,3294.27783203125,0.90393328666687,1.0,0.0,3.0,1.0,0.0
12408540,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.813480794429779,0.2826380431652069,0.255834549665451,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.9990000128746032,0.6294455528259277,0.5019804239273071,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.9550296664237976,0.4541570842266083,0.3176639974117279,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.8708549737930298,0.3507182598114013,0.3334137797355652,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.7583912014961243,0.2289994955062866,1.0384209156036377,285.2511901855469,284.95001220703125,297.1401062011719,291.9916381835937,297.203857421875,297.2300720214844,285.25225830078125,1.0,0.5382490754127502,0.2828145623207092,0.2828145623207092,1.0,1.0,-2.9381327629089355,0.554362952709198,2.3837697505950928,-0.3064099252223968,0.905068039894104,0.905068039894104,0.0,114.2153091430664,127.0,46945.94921875,0.0,2018.5633544921875,1.0,280.6417541503906,283.7092590332031,294.9442138671875,297.93359375,293.1499938964844,293.1499938964844,280.3500061035156,35689.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762422204017639,1.0,0.0,0.0,3.65507435798645,3.65509843826294,8.914269074011827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.83154296875,0.0,1536.49853515625,1895.4371337890625,0.0,3181.35498046875,0.9062182307243348,1.0,0.0,3.0,1.0,0.0
12408600,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.813480794429779,0.2826380431652069,0.255834549665451,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.9990000128746032,0.6294455528259277,0.5019804239273071,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.9550296664237976,0.4541570842266083,0.3176639974117279,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.8708549737930298,0.3507182598114013,0.3334137797355652,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.7583912014961243,0.2289994955062866,1.0384209156036377,285.2511901855469,284.95001220703125,297.1401062011719,291.9916381835937,297.203857421875,297.2300720214844,285.25225830078125,1.0,0.5382490754127502,0.2828145623207092,0.2828145623207092,1.0,1.0,-2.9381327629089355,0.554362952709198,2.3837697505950928,-0.3064099252223968,0.905068039894104,0.905068039894104,0.0,114.2153091430664,127.0,46945.94921875,0.0,2018.5633544921875,1.0,280.6417541503906,283.7092590332031,294.9442138671875,297.93359375,293.1499938964844,293.1499938964844,280.3500061035156,35689.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762422204017639,1.0,0.0,0.0,3.65507435798645,3.65509843826294,8.914269074011827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.83154296875,0.0,1536.49853515625,1895.4371337890625,0.0,3181.35498046875,0.9062182307243348,1.0,0.0,3.0,1.0,0.0
12408660,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.809867799282074,0.2829682230949402,0.2565829753875732,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9990000128746032,0.63277667760849,0.5103812217712402,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9517511129379272,0.4568623006343841,0.3199308812618255,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8671138286590576,0.3516053855419159,0.3346665501594543,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7552785873413086,0.2295974642038345,1.0425760746002195,285.08428955078125,284.95001220703125,297.1227111816406,291.986328125,297.2024841308594,297.2355041503906,285.0837707519531,1.0,0.5433452129364014,0.2845427095890045,0.2845427095890045,1.0,1.0,-2.958322286605835,0.56437748670578,2.39394474029541,-0.3024761080741882,0.9054828882217408,0.9054828882217408,0.0,117.12979888916016,145.0,48372.94140625,0.0,2067.27783203125,1.0,280.35772705078125,283.5154113769531,295.02203369140625,298.15838623046875,293.1499938964844,293.1499938964844,280.04998779296875,35788.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873523473739624,1.0,0.0,0.0,3.6636438369750977,3.663667917251587,8.956117198977154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.35693359375,0.0,1546.815673828125,1895.4371337890625,0.0,3285.438232421875,0.9081783294677734,1.0,0.0,3.0,1.0,0.0
12408720,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.809867799282074,0.2829682230949402,0.2565829753875732,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9990000128746032,0.63277667760849,0.5103812217712402,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9517511129379272,0.4568623006343841,0.3199308812618255,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8671138286590576,0.3516053855419159,0.3346665501594543,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7552785873413086,0.2295974642038345,1.0425760746002195,285.08428955078125,284.95001220703125,297.1227111816406,291.986328125,297.2024841308594,297.2355041503906,285.0837707519531,1.0,0.5433452129364014,0.2845427095890045,0.2845427095890045,1.0,1.0,-2.958322286605835,0.56437748670578,2.39394474029541,-0.3024761080741882,0.9054828882217408,0.9054828882217408,0.0,117.12979888916016,145.0,48372.94140625,0.0,2067.27783203125,1.0,280.35772705078125,283.5154113769531,295.02203369140625,298.15838623046875,293.1499938964844,293.1499938964844,280.04998779296875,35788.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873523473739624,1.0,0.0,0.0,3.6636438369750977,3.663667917251587,8.956117198977154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.35693359375,0.0,1546.815673828125,1895.4371337890625,0.0,3285.438232421875,0.9081783294677734,1.0,0.0,3.0,1.0,0.0
12408780,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7964277267456055,0.2822386920452118,0.2563735544681549,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9990000128746032,0.6302141547203064,0.5356728434562683,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.936123251914978,0.4584173262119293,0.3213606178760528,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.853678822517395,0.3514488041400909,0.3349978923797607,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7439547777175903,0.2293960452079773,1.0437723398208618,284.920166015625,284.95001220703125,297.10504150390625,291.9807434082031,297.1870422363281,297.2210998535156,284.9204406738281,1.0,0.5531337261199951,0.2862708568572998,0.2862708568572998,1.0,1.0,-2.992006778717041,0.5780660510063171,2.413940668106079,-0.2986053824424743,0.9036723375320436,0.9036723375320436,0.0,125.29615020751952,163.0,50059.67578125,0.0,2166.786376953125,1.0,280.05810546875,283.3229675292969,295.0335693359375,298.2858581542969,293.1499938964844,293.1499938964844,279.75,35958.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008719325065612,1.0,0.0,0.0,3.665693521499634,3.665717601776123,8.966141535893257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.06689453125,0.0,1550.3876953125,1895.4371337890625,0.0,3411.7109375,0.908749222755432,1.0,0.0,3.0,1.0,0.0
12408840,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7964277267456055,0.2822386920452118,0.2563735544681549,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9990000128746032,0.6302141547203064,0.5356728434562683,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.936123251914978,0.4584173262119293,0.3213606178760528,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.853678822517395,0.3514488041400909,0.3349978923797607,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7439547777175903,0.2293960452079773,1.0437723398208618,284.920166015625,284.95001220703125,297.10504150390625,291.9807434082031,297.1870422363281,297.2210998535156,284.9204406738281,1.0,0.5531337261199951,0.2862708568572998,0.2862708568572998,1.0,1.0,-2.992006778717041,0.5780660510063171,2.413940668106079,-0.2986053824424743,0.9036723375320436,0.9036723375320436,0.0,125.29615020751952,163.0,50059.67578125,0.0,2166.786376953125,1.0,280.05810546875,283.3229675292969,295.0335693359375,298.2858581542969,293.1499938964844,293.1499938964844,279.75,35958.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008719325065612,1.0,0.0,0.0,3.665693521499634,3.665717601776123,8.966141535893257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.06689453125,0.0,1550.3876953125,1895.4371337890625,0.0,3411.7109375,0.908749222755432,1.0,0.0,3.0,1.0,0.0
12408900,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.787926435470581,0.2817106544971466,0.2561462521553039,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.9990000128746032,0.6267054080963135,0.5521995425224304,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.9258228540420532,0.4590254127979278,0.3219790160655975,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.8453754782676697,0.3511717021465301,0.3350003659725189,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.7369116544723511,0.2291063368320465,1.0437027215957642,284.7995910644531,284.95001220703125,297.0960693359375,291.97784423828125,297.17840576171875,297.2126159667969,284.7929992675781,1.0,0.5592471957206726,0.2871349453926086,0.2871349453926086,1.0,1.0,-3.0122530460357666,0.5858590006828308,2.426393985748291,-0.2966876924037933,0.9015099406242372,0.9015099406242372,0.0,130.76712036132812,163.0,51453.2109375,0.0,2230.50390625,1.0,279.8008728027344,283.1730651855469,295.0525817871094,298.4413146972656,293.1499938964844,293.1499938964844,279.75,36065.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094715714454652,1.0,0.0,0.0,3.664233922958374,3.6642580032348633,8.959002570918528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.35986328125,0.0,1549.5552978515625,1895.4371337890625,0.0,3491.69921875,0.9084615111351012,1.0,0.0,3.0,1.0,0.0
12408960,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7787430882453918,0.2810811400413513,0.2557976841926574,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.9990000128746032,0.6218010783195496,0.5706924200057983,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.9146788716316224,0.4595253765583038,0.3224871456623077,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.8365262746810913,0.350777119398117,0.3348689675331116,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.7293121218681335,0.2286758124828338,1.0430326461791992,284.77276611328125,284.95001220703125,297.0870361328125,291.9748840332031,297.1700744628906,297.2046203613281,284.77349853515625,1.0,0.5659299492835999,0.2876270413398742,0.2876270413398742,1.0,1.0,-3.033703088760376,0.5930306315422058,2.4406723976135254,-0.2957223653793335,0.9000097513198853,0.9000097513198853,0.0,137.02825927734375,166.0,51857.32421875,0.0,2301.301025390625,1.0,279.7581787109375,283.1444396972656,295.02813720703125,298.39276123046875,293.1499938964844,293.1499938964844,279.45001220703125,36149.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913933277130127,1.0,0.0,0.0,3.660604238510132,3.660628318786621,8.941262308326259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.72021484375,0.0,1546.1224365234375,1895.4371337890625,0.0,3533.069580078125,0.9077409505844116,1.0,0.0,3.0,1.0,0.0
12409020,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016540527344,0.7609530687332153,0.279553472995758,0.2549982070922851,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9882197976112366,0.6107310652732849,0.5815061926841736,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.8944784998893738,0.4602270126342773,0.3234236240386963,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.601318359375,0.8192518949508667,0.3496987819671631,0.3344530761241913,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020202636719,0.7137478590011597,0.227359339594841,1.040212869644165,284.6010437011719,284.95001220703125,297.0686950683594,291.9686889648437,297.1473388671875,297.1799621582031,284.5990295410156,1.0,0.5741491913795471,0.2886112332344055,0.2886112332344055,1.0,1.0,-3.0430920124053955,0.5982776284217834,2.444814443588257,-0.2925655841827392,0.8939924836158752,0.8939924836158752,0.0,149.60316467285156,169.0,53172.234375,0.0,2383.533203125,1.0,279.4581298828125,282.9458923339844,295.01727294921875,298.47967529296875,293.1499938964844,293.1499938964844,279.75,36379.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260734915733336,1.0,0.0,0.0,3.647338628768921,3.64736270904541,8.876575634531036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.62646484375,0.0,1533.0438232421875,1895.4371337890625,0.0,3645.09912109375,0.9049226641654968,1.0,0.0,3.0,1.0,0.0
12409080,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016540527344,0.7609530687332153,0.279553472995758,0.2549982070922851,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9882197976112366,0.6107310652732849,0.5815061926841736,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.8944784998893738,0.4602270126342773,0.3234236240386963,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.601318359375,0.8192518949508667,0.3496987819671631,0.3344530761241913,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020202636719,0.7137478590011597,0.227359339594841,1.040212869644165,284.6010437011719,284.95001220703125,297.0686950683594,291.9686889648437,297.1473388671875,297.1799621582031,284.5990295410156,1.0,0.5741491913795471,0.2886112332344055,0.2886112332344055,1.0,1.0,-3.0430920124053955,0.5982776284217834,2.444814443588257,-0.2925655841827392,0.8939924836158752,0.8939924836158752,0.0,149.60316467285156,169.0,53172.234375,0.0,2383.533203125,1.0,279.4581298828125,282.9458923339844,295.01727294921875,298.47967529296875,293.1499938964844,293.1499938964844,279.75,36379.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260734915733336,1.0,0.0,0.0,3.647338628768921,3.64736270904541,8.876575634531036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.62646484375,0.0,1533.0438232421875,1895.4371337890625,0.0,3645.09912109375,0.9049226641654968,1.0,0.0,3.0,1.0,0.0
12409140,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.748494029045105,0.2790018618106842,0.2545318305492401,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.9708092212677002,0.6053314208984375,0.5753705501556396,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.8807840943336487,0.4621381461620331,0.3247164189815521,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8061820268630981,0.3494375944137573,0.3342806994915008,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.7009474039077759,0.2264500856399536,1.0369843244552612,284.763916015625,284.95001220703125,297.04998779296875,291.9621887207031,297.1374206542969,297.17352294921875,284.76513671875,1.0,0.5785171985626221,0.2895953953266144,0.2895953953266144,1.0,1.0,-3.0325582027435303,0.5982139706611633,2.434344291687012,-0.2896890342235565,0.8928185105323792,0.8928185105323792,0.0,159.486083984375,172.0,51681.2421875,0.0,2415.328857421875,1.0,279.7421264648437,283.13671875,294.9314270019531,298.2349548339844,293.1499938964844,293.1499938964844,280.04998779296875,36291.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161883592605592,1.0,0.0,0.0,3.635652303695679,3.635676145553589,8.81978451161558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.7451171875,0.0,1519.43701171875,1895.4371337890625,0.0,3553.941650390625,0.9022817611694336,1.0,0.0,3.0,1.0,0.0
12409200,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.748494029045105,0.2790018618106842,0.2545318305492401,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.9708092212677002,0.6053314208984375,0.5753705501556396,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.8807840943336487,0.4621381461620331,0.3247164189815521,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8061820268630981,0.3494375944137573,0.3342806994915008,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.7009474039077759,0.2264500856399536,1.0369843244552612,284.763916015625,284.95001220703125,297.04998779296875,291.9621887207031,297.1374206542969,297.17352294921875,284.76513671875,1.0,0.5785171985626221,0.2895953953266144,0.2895953953266144,1.0,1.0,-3.0325582027435303,0.5982139706611633,2.434344291687012,-0.2896890342235565,0.8928185105323792,0.8928185105323792,0.0,159.486083984375,172.0,51681.2421875,0.0,2415.328857421875,1.0,279.7421264648437,283.13671875,294.9314270019531,298.2349548339844,293.1499938964844,293.1499938964844,280.04998779296875,36291.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161883592605592,1.0,0.0,0.0,3.635652303695679,3.635676145553589,8.81978451161558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.7451171875,0.0,1519.43701171875,1895.4371337890625,0.0,3553.941650390625,0.9022817611694336,1.0,0.0,3.0,1.0,0.0
12409260,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7434055209159851,0.279602438211441,0.2550550699234009,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9619565606117249,0.6034068465232849,0.5731720924377441,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8757776618003845,0.4653897583484649,0.3269339799880981,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8003531694412231,0.3503096997737884,0.3350785672664642,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.6951571106910706,0.2265068590641021,1.0372145175933838,284.95587158203125,284.95001220703125,297.028076171875,291.9543762207031,297.137451171875,297.1825561523437,284.95751953125,1.0,0.5818824768066406,0.290847510099411,0.290847510099411,1.0,1.0,-3.0344350337982178,0.6022108793258667,2.4322242736816406,-0.2862897217273712,0.8944636583328247,0.8944636583328247,0.0,164.8389434814453,175.0,50322.828125,0.0,2446.49462890625,1.0,280.0415954589844,283.35028076171875,294.908935546875,298.1086120605469,293.1499938964844,293.1499938964844,280.3500061035156,36092.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041538834571838,1.0,0.0,0.0,3.631483316421509,3.631507158279419,8.799568718131923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.32763671875,0.0,1513.354736328125,1895.4371337890625,0.0,3442.273193359375,0.901220977306366,1.0,0.0,3.0,1.0,0.0
12409320,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7434055209159851,0.279602438211441,0.2550550699234009,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9619565606117249,0.6034068465232849,0.5731720924377441,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8757776618003845,0.4653897583484649,0.3269339799880981,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8003531694412231,0.3503096997737884,0.3350785672664642,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.6951571106910706,0.2265068590641021,1.0372145175933838,284.95587158203125,284.95001220703125,297.028076171875,291.9543762207031,297.137451171875,297.1825561523437,284.95751953125,1.0,0.5818824768066406,0.290847510099411,0.290847510099411,1.0,1.0,-3.0344350337982178,0.6022108793258667,2.4322242736816406,-0.2862897217273712,0.8944636583328247,0.8944636583328247,0.0,164.8389434814453,175.0,50322.828125,0.0,2446.49462890625,1.0,280.0415954589844,283.35028076171875,294.908935546875,298.1086120605469,293.1499938964844,293.1499938964844,280.3500061035156,36092.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041538834571838,1.0,0.0,0.0,3.631483316421509,3.631507158279419,8.799568718131923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.32763671875,0.0,1513.354736328125,1895.4371337890625,0.0,3442.273193359375,0.901220977306366,1.0,0.0,3.0,1.0,0.0
12409380,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.7412398457527161,0.2807950973510742,0.256127268075943,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.957045316696167,0.6028569936752319,0.5725281834602356,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8742436766624451,0.4693475067615509,0.3296625018119812,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.7978193163871765,0.3518357276916504,0.3365054428577423,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.6925788521766663,0.2272364646196365,1.0403882265090942,285.1521911621094,284.95001220703125,297.0003662109375,291.9443359375,297.1404724121094,297.1982727050781,285.1539306640625,1.0,0.585098147392273,0.2920996248722076,0.2920996248722076,1.0,1.0,-3.0437519550323486,0.6082540154457092,2.435497760772705,-0.28293576836586,0.8987625241279602,0.8987625241279602,0.0,168.2914581298828,178.0,49100.96484375,0.0,2481.783203125,1.0,280.34161376953125,283.5654602050781,294.9034729003906,298.02197265625,293.1499938964844,293.1499938964844,280.6499938964844,35846.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935004472732544,1.0,0.0,0.0,3.636495351791382,3.636519193649292,8.823874964036804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.37451171875,0.0,1517.0482177734375,1895.4371337890625,0.0,3342.927734375,0.9021735191345216,1.0,0.0,3.0,1.0,0.0
12409440,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.7412398457527161,0.2807950973510742,0.256127268075943,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.957045316696167,0.6028569936752319,0.5725281834602356,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8742436766624451,0.4693475067615509,0.3296625018119812,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.7978193163871765,0.3518357276916504,0.3365054428577423,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.6925788521766663,0.2272364646196365,1.0403882265090942,285.1521911621094,284.95001220703125,297.0003662109375,291.9443359375,297.1404724121094,297.1982727050781,285.1539306640625,1.0,0.585098147392273,0.2920996248722076,0.2920996248722076,1.0,1.0,-3.0437519550323486,0.6082540154457092,2.435497760772705,-0.28293576836586,0.8987625241279602,0.8987625241279602,0.0,168.2914581298828,178.0,49100.96484375,0.0,2481.783203125,1.0,280.34161376953125,283.5654602050781,294.9034729003906,298.02197265625,293.1499938964844,293.1499938964844,280.6499938964844,35846.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935004472732544,1.0,0.0,0.0,3.636495351791382,3.636519193649292,8.823874964036804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.37451171875,0.0,1517.0482177734375,1895.4371337890625,0.0,3342.927734375,0.9021735191345216,1.0,0.0,3.0,1.0,0.0
12409500,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.7405852675437927,0.2815213501453399,0.2567595541477203,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.9551873803138732,0.602828323841095,0.5724432468414307,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.8739824295043945,0.4714847803115845,0.3311184048652649,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.7970505356788635,0.3527384102344513,0.3373415470123291,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.6918215155601501,0.2277659922838211,1.0426998138427734,285.29449462890625,284.95001220703125,296.98443603515625,291.93853759765625,297.1417236328125,297.2065734863281,285.3031616210937,1.0,0.5867447853088379,0.2927256524562835,0.2927256524562835,1.0,1.0,-3.049940347671509,0.6116989254951477,2.438241481781006,-0.2812607884407043,0.9024356007575988,0.9024356007575988,0.0,169.7543487548828,178.0,48024.10546875,0.0,2501.01611328125,1.0,280.5984191894531,283.730712890625,294.8790588378906,297.88299560546875,293.1499938964844,293.1499938964844,280.6499938964844,35702.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866270184516907,1.0,0.0,0.0,3.642523050308228,3.6425468921661377,8.853151030052686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.19580078125,0.0,1522.6424560546875,1895.4371337890625,0.0,3278.64990234375,0.9034553170204164,1.0,0.0,3.0,1.0,0.0
12409560,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7402991056442261,0.2823608517646789,0.2575334310531616,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.9538103342056274,0.6029618978500366,0.5725831985473633,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.8741426467895508,0.4737505912780761,0.3327081799507141,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478698730469,0.7966738343238831,0.3537476658821106,0.3383110165596008,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.691460132598877,0.2284073680639267,1.0456029176712036,285.3480834960937,284.95001220703125,296.9672241210937,291.9322509765625,297.14324951171875,297.2158508300781,285.3497314453125,1.0,0.5884715914726257,0.2933210134506225,0.2933210134506225,1.0,1.0,-3.05760145187378,0.615470290184021,2.4421310424804688,-0.2796829342842102,0.9056724309921264,0.9056724309921264,0.0,171.029052734375,181.0,47973.78125,0.0,2522.1298828125,1.0,280.6418151855469,283.7789611816406,294.8974914550781,297.9451904296875,293.1499938964844,293.1499938964844,280.3500061035156,35582.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841670751571655,1.0,0.0,0.0,3.651342630386353,3.651366710662842,8.896075769371237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.8720703125,0.0,1531.53955078125,1895.4371337890625,0.0,3255.618896484375,0.9053131341934204,1.0,0.0,3.0,1.0,0.0
12409620,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.7380335927009583,0.2826757431030273,0.2583491802215576,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9488319158554076,0.6014450192451477,0.5718480944633484,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.8725057244300842,0.4766753017902374,0.3351958990097046,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.7941890358924866,0.3546258807182312,0.3396342694759369,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.689254105091095,0.2289519011974334,1.0498323440551758,285.1781005859375,284.95001220703125,296.9289855957031,291.918212890625,297.13458251953125,297.21954345703125,285.17657470703125,1.0,0.5917083024978638,0.2945117354393005,0.2945117354393005,1.0,1.0,-3.0673749446868896,0.6215035319328308,2.445871591567993,-0.2762633860111236,0.9073594212532043,0.9073594212532043,0.0,174.53628540039062,184.0,49398.7890625,0.0,2559.02587890625,1.0,280.3577575683594,283.582763671875,294.96392822265625,298.1684875488281,293.1499938964844,293.1499938964844,280.04998779296875,35664.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973755240440369,1.0,0.0,0.0,3.6646249294281006,3.66464900970459,8.960914783529006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.57421875,0.0,1546.9801025390625,1895.4371337890625,0.0,3379.10791015625,0.908311665058136,1.0,0.0,3.0,1.0,0.0
12409680,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.7380335927009583,0.2826757431030273,0.2583491802215576,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9488319158554076,0.6014450192451477,0.5718480944633484,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.8725057244300842,0.4766753017902374,0.3351958990097046,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.7941890358924866,0.3546258807182312,0.3396342694759369,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.689254105091095,0.2289519011974334,1.0498323440551758,285.1781005859375,284.95001220703125,296.9289855957031,291.918212890625,297.13458251953125,297.21954345703125,285.17657470703125,1.0,0.5917083024978638,0.2945117354393005,0.2945117354393005,1.0,1.0,-3.0673749446868896,0.6215035319328308,2.445871591567993,-0.2762633860111236,0.9073594212532043,0.9073594212532043,0.0,174.53628540039062,184.0,49398.7890625,0.0,2559.02587890625,1.0,280.3577575683594,283.582763671875,294.96392822265625,298.1684875488281,293.1499938964844,293.1499938964844,280.04998779296875,35664.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973755240440369,1.0,0.0,0.0,3.6646249294281006,3.66464900970459,8.960914783529006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.57421875,0.0,1546.9801025390625,1895.4371337890625,0.0,3379.10791015625,0.908311665058136,1.0,0.0,3.0,1.0,0.0
12409740,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7333877086639404,0.2816874086856842,0.2578732371330261,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9406952261924744,0.598283052444458,0.5693849325180054,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8682846426963806,0.4781967401504516,0.3365804255008697,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7892268300056458,0.3542709946632385,0.3397349119186401,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6847111582756042,0.2285383343696594,1.0498340129852295,284.9784545898437,284.95001220703125,296.88604736328125,291.90234375,297.11456298828125,297.20904541015625,284.9765319824219,1.0,0.5941014885902405,0.2957024276256561,0.2957024276256561,1.0,1.0,-3.065639972686768,0.6244058609008789,2.4412341117858887,-0.2726746201515198,0.9061182141304016,0.9061182141304016,0.0,179.15472412109375,187.0,50700.59765625,0.0,2579.83251953125,1.0,280.0580749511719,283.3629150390625,294.9560852050781,298.2619934082031,293.1499938964844,293.1499938964844,279.75,35855.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111059904098512,1.0,0.0,0.0,3.670711278915405,3.670735359191896,8.990704145617201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.89892578125,0.0,1555.246337890625,1895.4371337890625,0.0,3506.864990234375,0.909795343875885,1.0,0.0,3.0,1.0,0.0
12409800,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7333877086639404,0.2816874086856842,0.2578732371330261,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9406952261924744,0.598283052444458,0.5693849325180054,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8682846426963806,0.4781967401504516,0.3365804255008697,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7892268300056458,0.3542709946632385,0.3397349119186401,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6847111582756042,0.2285383343696594,1.0498340129852295,284.9784545898437,284.95001220703125,296.88604736328125,291.90234375,297.11456298828125,297.20904541015625,284.9765319824219,1.0,0.5941014885902405,0.2957024276256561,0.2957024276256561,1.0,1.0,-3.065639972686768,0.6244058609008789,2.4412341117858887,-0.2726746201515198,0.9061182141304016,0.9061182141304016,0.0,179.15472412109375,187.0,50700.59765625,0.0,2579.83251953125,1.0,280.0580749511719,283.3629150390625,294.9560852050781,298.2619934082031,293.1499938964844,293.1499938964844,279.75,35855.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111059904098512,1.0,0.0,0.0,3.670711278915405,3.670735359191896,8.990704145617201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.89892578125,0.0,1555.246337890625,1895.4371337890625,0.0,3506.864990234375,0.909795343875885,1.0,0.0,3.0,1.0,0.0
12409860,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.7281050682067871,0.2801041603088379,0.2567532062530517,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.9316554665565492,0.59430992603302,0.5660223960876465,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.8634811043739319,0.4790374636650085,0.3374085128307342,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.7835584282875061,0.3532060384750366,0.3390757143497467,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.6793592572212219,0.2274959236383438,1.0467309951782229,284.77276611328125,284.95001220703125,296.8387451171875,291.8847961425781,297.0889892578125,297.19244384765625,284.770751953125,1.0,0.5956407785415649,0.2968153059482574,0.2968153059482574,1.0,1.0,-3.056732416152954,0.6251227259635925,2.431609630584717,-0.2692306041717529,0.9020845293998718,0.9020845293998718,0.0,183.851791381836,190.0,51846.58203125,0.0,2587.256591796875,1.0,279.7580871582031,283.14031982421875,294.9284973144531,298.3111877441406,293.1499938964844,293.1499938964844,279.45001220703125,36103.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222069978713988,1.0,0.0,0.0,3.667654275894165,3.6676783561706543,8.975736136562773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.37548828125,0.0,1553.6746826171875,1895.4371337890625,0.0,3609.51171875,0.9092751145362854,1.0,0.0,3.0,1.0,0.0
12409920,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.7281050682067871,0.2801041603088379,0.2567532062530517,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.9316554665565492,0.59430992603302,0.5660223960876465,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.8634811043739319,0.4790374636650085,0.3374085128307342,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.7835584282875061,0.3532060384750366,0.3390757143497467,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.6793592572212219,0.2274959236383438,1.0467309951782229,284.77276611328125,284.95001220703125,296.8387451171875,291.8847961425781,297.0889892578125,297.19244384765625,284.770751953125,1.0,0.5956407785415649,0.2968153059482574,0.2968153059482574,1.0,1.0,-3.056732416152954,0.6251227259635925,2.431609630584717,-0.2692306041717529,0.9020845293998718,0.9020845293998718,0.0,183.851791381836,190.0,51846.58203125,0.0,2587.256591796875,1.0,279.7580871582031,283.14031982421875,294.9284973144531,298.3111877441406,293.1499938964844,293.1499938964844,279.45001220703125,36103.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222069978713988,1.0,0.0,0.0,3.667654275894165,3.6676783561706543,8.975736136562773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.37548828125,0.0,1553.6746826171875,1895.4371337890625,0.0,3609.51171875,0.9092751145362854,1.0,0.0,3.0,1.0,0.0
12409980,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.72280353307724,0.2781981229782104,0.2552939653396606,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56622314453125,0.9227288961410522,0.5898887515068054,0.5621691942214966,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8588261008262634,0.479486882686615,0.337922990322113,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56671142578125,0.7779080271720886,0.3517063856124878,0.3379490673542022,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6738975048065186,0.2260590195655822,1.0416052341461182,284.5664367675781,284.95001220703125,296.7874755859375,291.8656311035156,297.0608825683594,297.1739196777344,284.5644226074219,1.0,0.5964853763580322,0.2979282140731811,0.2979282140731811,1.0,1.0,-3.0434558391571045,0.6246138215065002,2.418842077255249,-0.2657651603221893,0.8952906727790833,0.8952906727790833,0.0,188.2632598876953,193.0,52859.57421875,0.0,2584.7822265625,1.0,279.4581604003906,282.91912841796875,294.9000244140625,298.3477478027344,293.1499938964844,293.1499938964844,279.75,36390.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312981367111206,1.0,0.0,0.0,3.6539692878723145,3.653993368148804,8.908878612601256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.5048828125,0.0,1540.5128173828125,1895.4371337890625,0.0,3693.034423828125,0.9064084887504578,1.0,0.0,3.0,1.0,0.0
