time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410040,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.72280353307724,0.2781981229782104,0.2552939653396606,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56622314453125,0.9227288961410522,0.5898887515068054,0.5621691942214966,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8588261008262634,0.479486882686615,0.337922990322113,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56671142578125,0.7779080271720886,0.3517063856124878,0.3379490673542022,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6738975048065186,0.2260590195655822,1.0416052341461182,284.5664367675781,284.95001220703125,296.7874755859375,291.8656311035156,297.0608825683594,297.1739196777344,284.5644226074219,1.0,0.5964853763580322,0.2979282140731811,0.2979282140731811,1.0,1.0,-3.0434558391571045,0.6246138215065002,2.418842077255249,-0.2657651603221893,0.8952906727790833,0.8952906727790833,0.0,188.2632598876953,193.0,52859.57421875,0.0,2584.7822265625,1.0,279.4581604003906,282.91912841796875,294.9000244140625,298.3477478027344,293.1499938964844,293.1499938964844,279.75,36390.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312981367111206,1.0,0.0,0.0,3.6539692878723145,3.653993368148804,8.908878612601256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.5048828125,0.0,1540.5128173828125,1895.4371337890625,0.0,3693.034423828125,0.9064084887504578,1.0,0.0,3.0,1.0,0.0
12410100,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.7205312848091125,0.2776443660259247,0.2546370327472687,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.9189085960388184,0.5882237553596497,0.5603510737419128,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.8570031523704529,0.4802257418632507,0.3382596969604492,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.7755099534988403,0.3512574732303619,0.3374025225639343,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68084716796875,0.6715198755264282,0.2255208194255828,1.0389419794082642,284.68475341796875,284.95001220703125,296.7604675292969,291.8554992675781,297.0499267578125,297.1694641113281,284.6923828125,1.0,0.5967633128166199,0.2984846532344818,0.2984846532344818,1.0,1.0,-3.037022113800049,0.62441086769104,2.4126110076904297,-0.2641123235225677,0.8946411609649658,0.8946411609649658,0.0,190.1262664794922,193.0,51615.71484375,0.0,2582.160400390625,1.0,279.70135498046875,283.0667724609375,294.8215026855469,298.0954284667969,293.1499938964844,293.1499938964844,279.75,36365.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924282729625702,1.0,0.0,0.0,3.6466705799102783,3.646694660186768,8.873324759406387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.732421875,0.0,1532.19873046875,1895.4371337890625,0.0,3628.628173828125,0.9048186540603638,1.0,0.0,3.0,1.0,0.0
12410160,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.7192857265472412,0.2775517106056213,0.2544373571872711,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.9165238738059998,0.5871805548667908,0.5591927766799927,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.8563365936279297,0.4815207123756408,0.3390438556671142,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.7741698622703552,0.3512293100357055,0.3372634351253509,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.6701041460037231,0.2252948880195617,1.0375754833221436,284.7302551269531,284.95001220703125,296.73260498046875,291.84503173828125,297.04266357421875,297.17071533203125,284.7314758300781,1.0,0.5971864461898804,0.2991734445095062,0.2991734445095062,1.0,1.0,-3.034515857696533,0.6256399750709534,2.4088759422302246,-0.2621699273586273,0.8936740159988403,0.8936740159988403,0.0,191.3632659912109,196.0,51372.16796875,0.0,2583.78173828125,1.0,279.74224853515625,283.111328125,294.80712890625,298.0919189453125,293.1499938964844,293.1499938964844,280.04998779296875,36320.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199257493019104,1.0,0.0,0.0,3.6412084102630615,3.641232252120972,8.84676239820692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.7451171875,0.0,1525.8023681640625,1895.4371337890625,0.0,3588.47314453125,0.9035416841506958,1.0,0.0,3.0,1.0,0.0
12410220,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.718271017074585,0.2781226634979248,0.2547929286956787,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9137263894081116,0.5861362814903259,0.5579663515090942,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.856567919254303,0.4850120842456817,0.3413111865520477,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7730382680892944,0.3519595563411712,0.3377737700939178,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6687913537025452,0.2254999279975891,1.0378249883651731,284.92242431640625,284.95001220703125,296.6744689941406,291.8230895996094,297.03350830078125,297.1817321777344,284.924072265625,1.0,0.5985596179962158,0.300551027059555,0.300551027059555,1.0,1.0,-3.037097692489624,0.6302494406700134,2.406848192214966,-0.2582761347293854,0.894875705242157,0.894875705242157,0.0,193.111328125,199.0,50009.14453125,0.0,2597.7451171875,1.0,280.04168701171875,283.3259582519531,294.7760925292969,297.9574584960937,293.1499938964844,293.1499938964844,280.3500061035156,36132.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076449871063232,1.0,0.0,0.0,3.635568141937256,3.635591983795166,8.819375807433971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.9111328125,0.0,1518.1575927734375,1895.4371337890625,0.0,3474.735595703125,0.9021608233451844,1.0,0.0,3.0,1.0,0.0
12410280,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.718271017074585,0.2781226634979248,0.2547929286956787,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9137263894081116,0.5861362814903259,0.5579663515090942,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.856567919254303,0.4850120842456817,0.3413111865520477,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7730382680892944,0.3519595563411712,0.3377737700939178,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6687913537025452,0.2254999279975891,1.0378249883651731,284.92242431640625,284.95001220703125,296.6744689941406,291.8230895996094,297.03350830078125,297.1817321777344,284.924072265625,1.0,0.5985596179962158,0.300551027059555,0.300551027059555,1.0,1.0,-3.037097692489624,0.6302494406700134,2.406848192214966,-0.2582761347293854,0.894875705242157,0.894875705242157,0.0,193.111328125,199.0,50009.14453125,0.0,2597.7451171875,1.0,280.04168701171875,283.3259582519531,294.7760925292969,297.9574584960937,293.1499938964844,293.1499938964844,280.3500061035156,36132.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076449871063232,1.0,0.0,0.0,3.635568141937256,3.635591983795166,8.819375807433971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.9111328125,0.0,1518.1575927734375,1895.4371337890625,0.0,3474.735595703125,0.9021608233451844,1.0,0.0,3.0,1.0,0.0
12410340,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7181717753410339,0.2792715728282928,0.2557586133480072,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9120758175849916,0.5859084725379944,0.557638943195343,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.8577094078063965,0.4892089366912842,0.3441502451896667,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7728860974311829,0.3533600866794586,0.3390032351016998,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.6685484051704407,0.2263251990079879,1.0411278009414673,285.1185913085937,284.95001220703125,296.61346435546875,291.7999572753906,297.0277099609375,297.1987609863281,285.12030029296875,1.0,0.6006752252578735,0.3019286096096039,0.3019286096096039,1.0,1.0,-3.046718120574951,0.6368305087089539,2.4098875522613525,-0.2544013261795044,0.8987263441085815,0.8987263441085815,0.0,194.647216796875,202.0,48774.80078125,0.0,2624.1474609375,1.0,280.3416442871094,283.5419006347656,294.7594299316406,297.8594970703125,293.1499938964844,293.1499938964844,280.6499938964844,35891.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897094190120697,1.0,0.0,0.0,3.638892412185669,3.638916254043579,8.835511948745989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.2578125,0.0,1520.0360107421875,1895.4371337890625,0.0,3376.482666015625,0.9027408361434937,1.0,0.0,3.0,1.0,0.0
12410400,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7181717753410339,0.2792715728282928,0.2557586133480072,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9120758175849916,0.5859084725379944,0.557638943195343,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.8577094078063965,0.4892089366912842,0.3441502451896667,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7728860974311829,0.3533600866794586,0.3390032351016998,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.6685484051704407,0.2263251990079879,1.0411278009414673,285.1185913085937,284.95001220703125,296.61346435546875,291.7999572753906,297.0277099609375,297.1987609863281,285.12030029296875,1.0,0.6006752252578735,0.3019286096096039,0.3019286096096039,1.0,1.0,-3.046718120574951,0.6368305087089539,2.4098875522613525,-0.2544013261795044,0.8987263441085815,0.8987263441085815,0.0,194.647216796875,202.0,48774.80078125,0.0,2624.1474609375,1.0,280.3416442871094,283.5419006347656,294.7594299316406,297.8594970703125,293.1499938964844,293.1499938964844,280.6499938964844,35891.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897094190120697,1.0,0.0,0.0,3.638892412185669,3.638916254043579,8.835511948745989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.2578125,0.0,1520.0360107421875,1895.4371337890625,0.0,3376.482666015625,0.9027408361434937,1.0,0.0,3.0,1.0,0.0
12410460,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.7183399796485901,0.28074511885643,0.2570566833019256,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.9107112884521484,0.5861508250236511,0.5578147768974304,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.8590738773345947,0.4938302338123321,0.3473204672336578,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.7730263471603394,0.3551527559757232,0.3406566083431244,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.668721616268158,0.2275446355342865,1.046418309211731,285.3141174316406,284.95001220703125,296.5499267578125,291.7757568359375,297.0225830078125,297.2177429199219,285.3157653808594,1.0,0.6034198999404907,0.3029992580413818,0.3029992580413818,1.0,1.0,-3.060641050338745,0.6437927484512329,2.4168484210968018,-0.2513650953769684,0.9051828384399414,0.9051828384399414,0.0,196.3722076416016,205.0,47632.97265625,0.0,2660.03369140625,1.0,280.6417236328125,283.7559509277344,294.74169921875,297.7699890136719,293.1499938964844,293.1499938964844,280.3500061035156,35630.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878998160362244,1.0,0.0,0.0,3.6519618034362793,3.6519856452941895,8.89909244961018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.95703125,0.0,1532.5858154296875,1895.4371337890625,0.0,3290.5615234375,0.9054848551750184,1.0,0.0,3.0,1.0,0.0
12410520,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.7183399796485901,0.28074511885643,0.2570566833019256,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.9107112884521484,0.5861508250236511,0.5578147768974304,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.8590738773345947,0.4938302338123321,0.3473204672336578,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.7730263471603394,0.3551527559757232,0.3406566083431244,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.668721616268158,0.2275446355342865,1.046418309211731,285.3141174316406,284.95001220703125,296.5499267578125,291.7757568359375,297.0225830078125,297.2177429199219,285.3157653808594,1.0,0.6034198999404907,0.3029992580413818,0.3029992580413818,1.0,1.0,-3.060641050338745,0.6437927484512329,2.4168484210968018,-0.2513650953769684,0.9051828384399414,0.9051828384399414,0.0,196.3722076416016,205.0,47632.97265625,0.0,2660.03369140625,1.0,280.6417236328125,283.7559509277344,294.74169921875,297.7699890136719,293.1499938964844,293.1499938964844,280.3500061035156,35630.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878998160362244,1.0,0.0,0.0,3.6519618034362793,3.6519856452941895,8.89909244961018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.95703125,0.0,1532.5858154296875,1895.4371337890625,0.0,3290.5615234375,0.9054848551750184,1.0,0.0,3.0,1.0,0.0
12410580,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.7169069647789001,0.280957281589508,0.2577575445175171,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.9073310494422911,0.5847418904304504,0.5571585893630981,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.8586336374282837,0.49688920378685,0.3499006032943725,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.7715912461280823,0.355894535779953,0.3418349623680115,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.6675724983215332,0.228106215596199,1.0506527423858645,285.1436462402344,284.95001220703125,296.4842529296875,291.7506103515625,297.0057983398437,297.2213134765625,285.1421203613281,1.0,0.6062769889831543,0.3040698766708374,0.3040698766708374,1.0,1.0,-3.070314645767212,0.6495516300201416,2.4207630157470703,-0.2481455206871032,0.9064080715179444,0.9064080715179444,0.0,199.34034729003903,208.0,49036.32421875,0.0,2694.385498046875,1.0,280.3577575683594,283.5601501464844,294.79754638671875,297.98101806640625,293.1499938964844,293.1499938964844,280.04998779296875,35713.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013609290122986,1.0,0.0,0.0,3.663412570953369,3.6634366512298575,8.954987151810201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.96875,0.0,1545.9935302734375,1895.4371337890625,0.0,3416.26708984375,0.908074140548706,1.0,0.0,3.0,1.0,0.0
12410640,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.7169069647789001,0.280957281589508,0.2577575445175171,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.9073310494422911,0.5847418904304504,0.5571585893630981,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.8586336374282837,0.49688920378685,0.3499006032943725,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.7715912461280823,0.355894535779953,0.3418349623680115,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.6675724983215332,0.228106215596199,1.0506527423858645,285.1436462402344,284.95001220703125,296.4842529296875,291.7506103515625,297.0057983398437,297.2213134765625,285.1421203613281,1.0,0.6062769889831543,0.3040698766708374,0.3040698766708374,1.0,1.0,-3.070314645767212,0.6495516300201416,2.4207630157470703,-0.2481455206871032,0.9064080715179444,0.9064080715179444,0.0,199.34034729003903,208.0,49036.32421875,0.0,2694.385498046875,1.0,280.3577575683594,283.5601501464844,294.79754638671875,297.98101806640625,293.1499938964844,293.1499938964844,280.04998779296875,35713.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013609290122986,1.0,0.0,0.0,3.663412570953369,3.6634366512298575,8.954987151810201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.96875,0.0,1545.9935302734375,1895.4371337890625,0.0,3416.26708984375,0.908074140548706,1.0,0.0,3.0,1.0,0.0
12410700,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7152266502380371,0.2805518805980682,0.2576264142990112,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9045804142951964,0.583371639251709,0.5561733841896057,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8574227094650269,0.4978289008140564,0.350754827260971,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7699388861656189,0.3557702600955963,0.3419612646102905,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6661264896392822,0.2280099540948867,1.0511963367462158,284.9998474121094,284.95001220703125,296.4507141113281,291.7377014160156,296.992919921875,297.21697998046875,284.9910888671875,1.0,0.6074680089950562,0.3046052157878876,0.3046052157878876,1.0,1.0,-3.070810556411743,0.6512178182601929,2.4195926189422607,-0.2465092837810516,0.9053497910499572,0.9053497910499572,0.0,201.3723907470703,208.0,50201.43359375,0.0,2705.986328125,1.0,280.1007995605469,283.3921203613281,294.8148803710937,298.13238525390625,293.1499938964844,293.1499938964844,280.04998779296875,35814.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910715878009796,1.0,0.0,0.0,3.666694164276123,3.666718482971192,8.971038027993927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.25048828125,0.0,1550.4287109375,1895.4371337890625,0.0,3503.24609375,0.9088395833969116,1.0,0.0,3.0,1.0,0.0
12410760,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7130193114280701,0.2799074947834015,0.2572076916694641,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9013726711273192,0.5816837549209595,0.554781973361969,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8557153344154358,0.4984963834285736,0.3513416647911072,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7677996158599854,0.3553808927536011,0.3417803049087524,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.6642052531242371,0.2276932895183563,1.050615310668945,284.9432373046875,284.95001220703125,296.4167785644531,291.7246398925781,296.97802734375,297.2098999023437,284.9413146972656,1.0,0.6084362268447876,0.3050678074359894,0.3050678074359894,1.0,1.0,-3.0684289932250977,0.651880145072937,2.41654896736145,-0.2450539320707321,0.9046928882598876,0.9046928882598876,0.0,203.6471710205078,211.0,50314.33203125,0.0,2713.212646484375,1.0,280.0580139160156,283.3404235839844,294.7798156738281,298.0628356933594,293.1499938964844,293.1499938964844,279.75,35907.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153863191604614,1.0,0.0,0.0,3.6675784587860094,3.6676025390625,8.975364380603423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.25732421875,0.0,1552.1177978515625,1895.4371337890625,0.0,3546.521240234375,0.909129559993744,1.0,0.0,3.0,1.0,0.0
12410820,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.7081274390220642,0.2782516181468963,0.2560192048549652,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.8947494029998779,0.5778118968009949,0.5515056252479553,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8520899415016174,0.4994042515754699,0.352212905883789,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7632184624671936,0.3541414737701416,0.3409518301486969,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.6599740386009216,0.2266447246074676,1.0474562644958496,284.7374572753906,284.95001220703125,296.3478698730469,291.697998046875,296.9458923339844,297.1929626464844,284.7353820800781,1.0,0.6098279356956482,0.3059930503368377,0.3059930503368377,1.0,1.0,-3.059324026107788,0.6519492268562317,2.407374858856201,-0.2421790957450866,0.9001877307891846,0.9001877307891846,0.0,208.16159057617188,214.0,51438.0625,0.0,2718.9228515625,1.0,279.75811767578125,283.118408203125,294.742919921875,298.1009826660156,293.1499938964844,293.1499938964844,279.45001220703125,36157.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267311096191406,1.0,0.0,0.0,3.662492036819458,3.6625161170959473,8.950486858338991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.267578125,0.0,1548.297119140625,1895.4371337890625,0.0,3651.142333984375,0.908157467842102,1.0,0.0,3.0,1.0,0.0
12410880,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.7081274390220642,0.2782516181468963,0.2560192048549652,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.8947494029998779,0.5778118968009949,0.5515056252479553,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8520899415016174,0.4994042515754699,0.352212905883789,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7632184624671936,0.3541414737701416,0.3409518301486969,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.6599740386009216,0.2266447246074676,1.0474562644958496,284.7374572753906,284.95001220703125,296.3478698730469,291.697998046875,296.9458923339844,297.1929626464844,284.7353820800781,1.0,0.6098279356956482,0.3059930503368377,0.3059930503368377,1.0,1.0,-3.059324026107788,0.6519492268562317,2.407374858856201,-0.2421790957450866,0.9001877307891846,0.9001877307891846,0.0,208.16159057617188,214.0,51438.0625,0.0,2718.9228515625,1.0,279.75811767578125,283.118408203125,294.742919921875,298.1009826660156,293.1499938964844,293.1499938964844,279.45001220703125,36157.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267311096191406,1.0,0.0,0.0,3.662492036819458,3.6625161170959473,8.950486858338991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.267578125,0.0,1548.297119140625,1895.4371337890625,0.0,3651.142333984375,0.908157467842102,1.0,0.0,3.0,1.0,0.0
12410940,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317687988281,0.7029446363449097,0.2762656509876251,0.2544856071472168,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5309753417969,0.8881093263626099,0.5734917521476746,0.5477415919303894,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53106689453125,0.8484461307525635,0.4999089241027832,0.3527646660804748,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53143310546875,0.758538544178009,0.3524720370769501,0.3396594822406769,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321350097656,0.6555365324020386,0.2251977622509002,1.042269945144653,284.5311584472656,284.95001220703125,296.2779235839844,291.6708374023437,296.912109375,297.17413330078125,284.5291748046875,1.0,0.6105780005455017,0.3069182932376861,0.3069182932376861,1.0,1.0,-3.045838117599488,0.6507663130760193,2.3950719833374023,-0.239316239953041,0.8929244875907898,0.8929244875907898,0.0,212.46128845214844,202.0,52429.828125,0.0,2714.8935546875,1.0,279.4582214355469,282.89794921875,294.7062072753906,298.1275634765625,293.1499938964844,293.1499938964844,279.75,36449.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360219836235046,1.0,0.0,0.0,3.646620512008667,3.646644592285156,8.873080332705285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.37646484375,0.0,1532.7698974609375,1895.4371337890625,0.0,3736.21240234375,0.9048064351081848,1.0,0.0,3.0,1.0,0.0
12411000,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317687988281,0.7029446363449097,0.2762656509876251,0.2544856071472168,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5309753417969,0.8881093263626099,0.5734917521476746,0.5477415919303894,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53106689453125,0.8484461307525635,0.4999089241027832,0.3527646660804748,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53143310546875,0.758538544178009,0.3524720370769501,0.3396594822406769,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321350097656,0.6555365324020386,0.2251977622509002,1.042269945144653,284.5311584472656,284.95001220703125,296.2779235839844,291.6708374023437,296.912109375,297.17413330078125,284.5291748046875,1.0,0.6105780005455017,0.3069182932376861,0.3069182932376861,1.0,1.0,-3.045838117599488,0.6507663130760193,2.3950719833374023,-0.239316239953041,0.8929244875907898,0.8929244875907898,0.0,212.46128845214844,202.0,52429.828125,0.0,2714.8935546875,1.0,279.4582214355469,282.89794921875,294.7062072753906,298.1275634765625,293.1499938964844,293.1499938964844,279.75,36449.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360219836235046,1.0,0.0,0.0,3.646620512008667,3.646644592285156,8.873080332705285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.37646484375,0.0,1532.7698974609375,1895.4371337890625,0.0,3736.21240234375,0.9048064351081848,1.0,0.0,3.0,1.0,0.0
12411060,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.7042136788368225,0.2755516767501831,0.253318727016449,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.8893010020256042,0.5708474516868591,0.5445774793624878,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.8518801927566528,0.5020641088485718,0.3537641167640686,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.7601586580276489,0.351848155260086,0.3385709226131439,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.6565676927566528,0.224437341094017,1.0370060205459597,284.69287109375,284.95001220703125,296.207275390625,291.643310546875,296.88946533203125,297.1711730957031,284.6939697265625,1.0,0.6068471670150757,0.3081487417221069,0.3081487417221069,1.0,1.0,-3.0341899394989014,0.6509297490119934,2.3832600116729736,-0.2357693165540695,0.8907980918884277,0.8907980918884277,0.0,208.9598388671875,190.0,50900.34375,0.0,2674.0654296875,1.0,279.7420959472656,283.089111328125,294.6050109863281,297.861328125,293.1499938964844,293.1499938964844,280.04998779296875,36381.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245620965957642,1.0,0.0,0.0,3.6315979957580566,3.631621837615967,8.800124078334193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.7001953125,0.0,1515.6314697265625,1895.4371337890625,0.0,3631.198974609375,0.901436686515808,1.0,0.0,3.0,1.0,0.0
12411120,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.7042136788368225,0.2755516767501831,0.253318727016449,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.8893010020256042,0.5708474516868591,0.5445774793624878,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.8518801927566528,0.5020641088485718,0.3537641167640686,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.7601586580276489,0.351848155260086,0.3385709226131439,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.6565676927566528,0.224437341094017,1.0370060205459597,284.69287109375,284.95001220703125,296.207275390625,291.643310546875,296.88946533203125,297.1711730957031,284.6939697265625,1.0,0.6068471670150757,0.3081487417221069,0.3081487417221069,1.0,1.0,-3.0341899394989014,0.6509297490119934,2.3832600116729736,-0.2357693165540695,0.8907980918884277,0.8907980918884277,0.0,208.9598388671875,190.0,50900.34375,0.0,2674.0654296875,1.0,279.7420959472656,283.089111328125,294.6050109863281,297.861328125,293.1499938964844,293.1499938964844,280.04998779296875,36381.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245620965957642,1.0,0.0,0.0,3.6315979957580566,3.631621837615967,8.800124078334193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.7001953125,0.0,1515.6314697265625,1895.4371337890625,0.0,3631.198974609375,0.901436686515808,1.0,0.0,3.0,1.0,0.0
12411180,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7110480666160583,0.2761017680168152,0.2532581388950348,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.896973192691803,0.5698648691177368,0.542999267578125,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8613471984863281,0.5057398080825806,0.3558484613895416,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7672315835952759,0.3524768650531769,0.3385682702064514,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6625410914421082,0.224695086479187,1.0355045795440674,284.8821105957031,284.95001220703125,296.13629150390625,291.61553955078125,296.8771667480469,297.1830749511719,284.88360595703125,1.0,0.6016842722892761,0.3093792200088501,0.3093792200088501,1.0,1.0,-3.0329089164733887,0.6540555357933044,2.3788533210754395,-0.2322459369897842,0.8914412260055542,0.8914412260055542,0.0,200.28965759277344,178.0,49484.37890625,0.0,2626.714111328125,1.0,280.0416564941406,283.30224609375,294.566650390625,297.716064453125,293.1499938964844,293.1499938964844,280.3500061035156,36194.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118956923484802,1.0,0.0,0.0,3.623634099960327,3.623657941818237,8.761570597926038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.30419921875,0.0,1505.478515625,1895.4371337890625,0.0,3514.18798828125,0.8995374441146851,1.0,0.0,3.0,1.0,0.0
12411240,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7110480666160583,0.2761017680168152,0.2532581388950348,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.896973192691803,0.5698648691177368,0.542999267578125,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8613471984863281,0.5057398080825806,0.3558484613895416,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7672315835952759,0.3524768650531769,0.3385682702064514,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6625410914421082,0.224695086479187,1.0355045795440674,284.8821105957031,284.95001220703125,296.13629150390625,291.61553955078125,296.8771667480469,297.1830749511719,284.88360595703125,1.0,0.6016842722892761,0.3093792200088501,0.3093792200088501,1.0,1.0,-3.0329089164733887,0.6540555357933044,2.3788533210754395,-0.2322459369897842,0.8914412260055542,0.8914412260055542,0.0,200.28965759277344,178.0,49484.37890625,0.0,2626.714111328125,1.0,280.0416564941406,283.30224609375,294.566650390625,297.716064453125,293.1499938964844,293.1499938964844,280.3500061035156,36194.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118956923484802,1.0,0.0,0.0,3.623634099960327,3.623657941818237,8.761570597926038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.30419921875,0.0,1505.478515625,1895.4371337890625,0.0,3514.18798828125,0.8995374441146851,1.0,0.0,3.0,1.0,0.0
12411300,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7154566645622253,0.2766167223453522,0.2534323930740356,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.902238130569458,0.5696949362754822,0.5425063967704773,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8674913048744202,0.507862389087677,0.3570772111415863,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7720553874969482,0.3530649542808532,0.3388139009475708,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6667457818984985,0.2250808328390121,1.035823941230774,285.0224609375,284.95001220703125,296.1007995605469,291.6015930175781,296.87274169921875,297.19140625,285.0310974121094,1.0,0.598885178565979,0.3099944591522217,0.3099944591522217,1.0,1.0,-3.0346789360046387,0.6563058495521545,2.37837290763855,-0.2304773926734924,0.8932802677154541,0.8932802677154541,0.0,195.05552673339844,178.0,48330.65234375,0.0,2603.00830078125,1.0,280.2980041503906,283.46746826171875,294.5334777832031,297.5604248046875,293.1499938964844,293.1499938964844,280.3500061035156,36065.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041109681129456,1.0,0.0,0.0,3.6227567195892334,3.622780561447144,8.757328373576456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.47412109375,0.0,1503.557373046875,1895.4371337890625,0.0,3441.87353515625,0.8992885947227478,1.0,0.0,3.0,1.0,0.0
12411360,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7203076481819153,0.2772802412509918,0.253784567117691,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9084252119064332,0.5697230100631714,0.5422675013542175,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.874423623085022,0.5101646780967712,0.3584836423397064,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7775777578353882,0.3538206815719604,0.3392553925514221,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.6716258525848389,0.2256260067224502,1.0369501113891602,285.07684326171875,284.95001220703125,296.0653686523437,291.5876770019531,296.8204650878906,297.2013244628906,285.0805053710937,1.0,0.5959770083427429,0.4479955434799194,0.4479955434799194,0.800000011920929,1.0,-3.038390874862671,1.032939314842224,2.0054516792297363,0.1446739286184311,0.8947123885154724,0.8947123885154724,0.0,189.6134033203125,166.0,48501.90625,0.0,2579.921142578125,1.0,280.3415222167969,283.52862548828125,294.5447082519531,297.6109924316406,293.1499938964844,293.1499938964844,280.6499938964844,35954.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008345603942872,1.0,0.0,0.0,3.6246180534362793,3.6246418952941895,8.766329528953065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.16845703125,0.0,1504.771728515625,1895.4371337890625,0.0,3411.36279296875,0.8995935320854187,1.0,0.0,3.0,1.0,0.0
12411420,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.732049822807312,0.2791745066642761,0.2547991275787353,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.9252437353134156,0.5705493688583374,0.5422521233558655,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.8915477395057678,0.5155195593833923,0.3616155385971069,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.7914884090423584,0.3559163510799408,0.340506374835968,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.6840896010398865,0.2272206246852874,1.0408214330673218,285.3822021484375,284.95001220703125,295.99481201171875,291.5599060058594,296.4508972167969,297.22662353515625,285.3896789550781,1.0,0.5903385877609253,0.7239977717399597,0.7239977717399597,0.4000000059604645,1.0,-3.049501895904541,1.9431331157684328,1.1063687801361084,1.0500906705856323,0.9027440547943116,0.9027440547943116,0.0,177.36233520507812,154.0,50065.4765625,0.0,2537.711181640625,1.0,280.6416015625,283.9132385253906,294.55487060546875,297.65789794921875,293.1499938964844,293.1499938964844,280.3500061035156,35594.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965930938720703,1.0,0.0,0.0,3.638317346572876,3.638341188430786,8.832719800011546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.62060546875,0.0,1517.1839599609375,1895.4371337890625,0.0,3371.806884765625,0.9024268388748168,1.0,0.0,3.0,1.0,0.0
12411480,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.732049822807312,0.2791745066642761,0.2547991275787353,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.9252437353134156,0.5705493688583374,0.5422521233558655,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.8915477395057678,0.5155195593833923,0.3616155385971069,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.7914884090423584,0.3559163510799408,0.340506374835968,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.6840896010398865,0.2272206246852874,1.0408214330673218,285.3822021484375,284.95001220703125,295.99481201171875,291.5599060058594,296.4508972167969,297.22662353515625,285.3896789550781,1.0,0.5903385877609253,0.7239977717399597,0.7239977717399597,0.4000000059604645,1.0,-3.049501895904541,1.9431331157684328,1.1063687801361084,1.0500906705856323,0.9027440547943116,0.9027440547943116,0.0,177.36233520507812,154.0,50065.4765625,0.0,2537.711181640625,1.0,280.6416015625,283.9132385253906,294.55487060546875,297.65789794921875,293.1499938964844,293.1499938964844,280.3500061035156,35594.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965930938720703,1.0,0.0,0.0,3.638317346572876,3.638341188430786,8.832719800011546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.62060546875,0.0,1517.1839599609375,1895.4371337890625,0.0,3371.806884765625,0.9024268388748168,1.0,0.0,3.0,1.0,0.0
12411540,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.7459372878074646,0.2805094718933105,0.2557403743267059,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.9455849528312684,0.5706537365913391,0.542158842086792,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754577636719,0.912117600440979,0.5200951099395752,0.3646455109119415,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.8080230951309204,0.357637494802475,0.3418096601963043,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.6991320252418518,0.2286983430385589,1.0455068349838257,285.37518310546875,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2431945800781,285.3786926269531,1.0,0.5851630568504333,1.0,1.0,0.0,1.0,-3.0613889694213867,3.0613553524017334,3.3572985557839274e-05,2.160351037979126,0.9081128239631652,0.9081128239631652,0.0,164.79116821289062,142.0,55045.44140625,0.0,2500.5439453125,1.0,280.3578491210937,283.9537048339844,294.6605224609375,298.1367492675781,293.1499938964844,293.1499938964844,280.04998779296875,35503.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264100193977356,1.0,0.0,0.0,3.6568682193756095,3.6568922996521,8.923021255213825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.91015625,0.0,1537.0992431640625,1895.4371337890625,0.0,3648.192138671875,0.9064950942993164,1.0,0.0,3.0,1.0,0.0
12411600,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.7459372878074646,0.2805094718933105,0.2557403743267059,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.9455849528312684,0.5706537365913391,0.542158842086792,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754577636719,0.912117600440979,0.5200951099395752,0.3646455109119415,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.8080230951309204,0.357637494802475,0.3418096601963043,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.6991320252418518,0.2286983430385589,1.0455068349838257,285.37518310546875,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2431945800781,285.3786926269531,1.0,0.5851630568504333,1.0,1.0,0.0,1.0,-3.0613889694213867,3.0613553524017334,3.3572985557839274e-05,2.160351037979126,0.9081128239631652,0.9081128239631652,0.0,164.79116821289062,142.0,55045.44140625,0.0,2500.5439453125,1.0,280.3578491210937,283.9537048339844,294.6605224609375,298.1367492675781,293.1499938964844,293.1499938964844,280.04998779296875,35503.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264100193977356,1.0,0.0,0.0,3.6568682193756095,3.6568922996521,8.923021255213825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.91015625,0.0,1537.0992431640625,1895.4371337890625,0.0,3648.192138671875,0.9064950942993164,1.0,0.0,3.0,1.0,0.0
12411660,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.7579392790794373,0.280499517917633,0.2556639015674591,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.96181321144104,0.5690181255340576,0.5406596660614014,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.9318364262580872,0.5230115652084351,0.366671472787857,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.8213326334953308,0.3581013977527618,0.342160701751709,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.7118663191795349,0.2292762547731399,1.0472733974456787,285.176513671875,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.242431640625,285.1739807128906,1.0,0.5792799592018127,1.0,1.0,0.0,1.0,-3.06448745727539,3.0644803047180176,7.084734079398913e-06,2.1627888679504395,0.9096018075942992,0.9096018075942992,0.0,154.17965698242188,130.0,56367.48828125,0.0,2450.91357421875,1.0,280.05810546875,283.7313537597656,294.6288146972656,298.2897033691406,293.1499938964844,293.1499938964844,279.75,35622.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955614447593689,1.0,0.0,0.0,3.672019720077514,3.672043800354004,8.997115514830512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.2490234375,0.0,1554.9656982421875,1895.4371337890625,0.0,3913.39794921875,0.909932255744934,1.0,0.0,3.0,1.0,0.0
12411720,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.7579392790794373,0.280499517917633,0.2556639015674591,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.96181321144104,0.5690181255340576,0.5406596660614014,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.9318364262580872,0.5230115652084351,0.366671472787857,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.8213326334953308,0.3581013977527618,0.342160701751709,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.7118663191795349,0.2292762547731399,1.0472733974456787,285.176513671875,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.242431640625,285.1739807128906,1.0,0.5792799592018127,1.0,1.0,0.0,1.0,-3.06448745727539,3.0644803047180176,7.084734079398913e-06,2.1627888679504395,0.9096018075942992,0.9096018075942992,0.0,154.17965698242188,130.0,56367.48828125,0.0,2450.91357421875,1.0,280.05810546875,283.7313537597656,294.6288146972656,298.2897033691406,293.1499938964844,293.1499938964844,279.75,35622.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955614447593689,1.0,0.0,0.0,3.672019720077514,3.672043800354004,8.997115514830512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.2490234375,0.0,1554.9656982421875,1895.4371337890625,0.0,3913.39794921875,0.909932255744934,1.0,0.0,3.0,1.0,0.0
12411780,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.769380509853363,0.2794024646282196,0.2545130550861358,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9758238196372986,0.565943717956543,0.5376684069633484,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9505935311317444,0.524616539478302,0.3676781952381134,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8335198760032654,0.3574132621288299,0.3413617312908172,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7227965593338013,0.2289318740367889,1.04484224319458,284.955810546875,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.22882080078125,284.9531555175781,1.0,0.5723453760147095,1.0,1.0,0.0,1.0,-3.056846618652344,3.0568394660949707,7.049765372357797e-06,2.157543897628784,0.9079098701477052,0.9079098701477052,0.0,144.2537078857422,133.0,57488.90234375,0.0,2384.823974609375,1.0,279.7580261230469,283.49786376953125,294.5498352050781,298.28778076171875,293.1499938964844,293.1499938964844,279.45001220703125,35851.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717797040939332,1.0,0.0,0.0,3.678330898284912,3.678355216979981,9.028069598571163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.0390625,0.0,1563.798828125,1895.4371337890625,0.0,4056.86767578125,0.9114937782287598,1.0,0.0,3.0,1.0,0.0
12411840,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.769380509853363,0.2794024646282196,0.2545130550861358,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9758238196372986,0.565943717956543,0.5376684069633484,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9505935311317444,0.524616539478302,0.3676781952381134,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8335198760032654,0.3574132621288299,0.3413617312908172,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7227965593338013,0.2289318740367889,1.04484224319458,284.955810546875,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.22882080078125,284.9531555175781,1.0,0.5723453760147095,1.0,1.0,0.0,1.0,-3.056846618652344,3.0568394660949707,7.049765372357797e-06,2.157543897628784,0.9079098701477052,0.9079098701477052,0.0,144.2537078857422,133.0,57488.90234375,0.0,2384.823974609375,1.0,279.7580261230469,283.49786376953125,294.5498352050781,298.28778076171875,293.1499938964844,293.1499938964844,279.45001220703125,35851.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717797040939332,1.0,0.0,0.0,3.678330898284912,3.678355216979981,9.028069598571163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.0390625,0.0,1563.798828125,1895.4371337890625,0.0,4056.86767578125,0.9114937782287598,1.0,0.0,3.0,1.0,0.0
