time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411900,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.7720551490783691,0.278656005859375,0.2538361251354217,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.9787678122520448,0.5641416311264038,0.5359981656074524,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.9554653763771056,0.5251850485801697,0.3680827915668487,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8364797234535217,0.3568238914012909,0.340806633234024,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.72532057762146,0.228537917137146,1.0430086851119995,284.800048828125,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2203674316406,284.7904663085937,1.0,0.5703966617584229,1.0,1.0,0.0,1.0,-3.05164122581482,3.0516340732574463,7.025827017059783e-06,2.153893232345581,0.905397653579712,0.905397653579712,0.0,141.7064666748047,133.0,58512.3359375,0.0,2361.931396484375,1.0,279.5005187988281,283.3225402832031,294.53790283203125,298.38897705078125,293.1499938964844,293.1499938964844,279.45001220703125,35998.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979038655757904,1.0,0.0,0.0,3.677882432937622,3.6779067516326895,9.025868621392874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.5986328125,0.0,1564.4002685546875,1895.4371337890625,0.0,4120.361328125,0.9114581942558287,1.0,0.0,3.0,1.0,0.0
12411960,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7726038694381714,0.2777764797210693,0.2530376017093658,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.9792954921722412,0.5621727108955383,0.5341456532478333,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.9575108289718628,0.5255983471870422,0.3683560192584991,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.8373217582702637,0.3560790717601776,0.3401105105876922,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7259933352470398,0.2280008196830749,1.040653109550476,284.7359924316406,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.2106018066406,284.7335205078125,1.0,0.5688995718955994,1.0,1.0,0.0,1.0,-3.0451176166534424,3.0451107025146484,6.995896455919137e-06,2.1493237018585205,0.9032828211784364,0.9032828211784364,0.0,140.5443115234375,136.0,58500.91796875,0.0,2343.890869140625,1.0,279.4579162597656,283.2671203613281,294.49383544921875,298.2902526855469,293.1499938964844,293.1499938964844,279.1499938964844,36128.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817108511924744,1.0,0.0,0.0,3.6744072437286377,3.674431562423706,9.008819574773952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.748046875,0.0,1561.4580078125,1895.4371337890625,0.0,4143.5771484375,0.9107999801635742,1.0,0.0,3.0,1.0,0.0
12412020,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218811035156,0.7705466151237488,0.2758270800113678,0.2513666749000549,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52099609375,0.976787805557251,0.5579994916915894,0.530330240726471,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.9575161933898926,0.5261936187744141,0.368836373090744,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.521484375,0.835795521736145,0.3543401658535003,0.3385698199272156,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.7245169878005981,0.2266759723424911,1.0351678133010864,284.5212097167969,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.190673828125,284.5189208984375,1.0,0.566911518573761,1.0,1.0,0.0,1.0,-3.030659914016724,3.0306529998779297,6.929725259396946e-06,2.139166593551636,0.89582359790802,0.89582359790802,0.0,140.2902069091797,139.0,59411.96875,0.0,2316.1640625,1.0,279.1581115722656,283.0423889160156,294.4556579589844,298.3073425292969,293.1499938964844,293.1499938964844,279.45001220703125,36436.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891799688339232,1.0,0.0,0.0,3.659047842025757,3.659071922302246,8.933660637922003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.322265625,0.0,1546.533203125,1895.4371337890625,0.0,4207.99462890625,0.9075732827186584,1.0,0.0,3.0,1.0,0.0
12412080,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218811035156,0.7705466151237488,0.2758270800113678,0.2513666749000549,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52099609375,0.976787805557251,0.5579994916915894,0.530330240726471,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.9575161933898926,0.5261936187744141,0.368836373090744,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.521484375,0.835795521736145,0.3543401658535003,0.3385698199272156,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.7245169878005981,0.2266759723424911,1.0351678133010864,284.5212097167969,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.190673828125,284.5189208984375,1.0,0.566911518573761,1.0,1.0,0.0,1.0,-3.030659914016724,3.0306529998779297,6.929725259396946e-06,2.139166593551636,0.89582359790802,0.89582359790802,0.0,140.2902069091797,139.0,59411.96875,0.0,2316.1640625,1.0,279.1581115722656,283.0423889160156,294.4556579589844,298.3073425292969,293.1499938964844,293.1499938964844,279.45001220703125,36436.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891799688339232,1.0,0.0,0.0,3.659047842025757,3.659071922302246,8.933660637922003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.322265625,0.0,1546.533203125,1895.4371337890625,0.0,4207.99462890625,0.9075732827186584,1.0,0.0,3.0,1.0,0.0
12412140,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7684292197227478,0.2751069664955139,0.2503557205200195,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.973865807056427,0.5554641485214233,0.5274366140365601,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9572116732597352,0.5285026431083679,0.3700441420078277,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.8339380621910095,0.3536416292190552,0.337569385766983,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.7226958870887756,0.2260130494832992,1.0311132669448853,284.6788024902344,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.18707275390625,284.67974853515625,1.0,0.5660324096679688,1.0,1.0,0.0,1.0,-3.021329641342163,3.021322727203369,6.886918981763301e-06,2.132485628128052,0.8934819102287292,0.8934819102287292,0.0,140.72178649902344,142.0,57833.859375,0.0,2301.474853515625,1.0,279.44219970703125,283.23260498046875,294.3684997558594,298.0482788085937,293.1499938964844,293.1499938964844,279.75,36384.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785650968551636,1.0,0.0,0.0,3.643966436386109,3.6439905166625977,8.86016948697943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.7421875,0.0,1529.3355712890625,1895.4371337890625,0.0,4116.23779296875,0.9042002558708192,1.0,0.0,3.0,1.0,0.0
12412200,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7684292197227478,0.2751069664955139,0.2503557205200195,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.973865807056427,0.5554641485214233,0.5274366140365601,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9572116732597352,0.5285026431083679,0.3700441420078277,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.8339380621910095,0.3536416292190552,0.337569385766983,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.7226958870887756,0.2260130494832992,1.0311132669448853,284.6788024902344,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.18707275390625,284.67974853515625,1.0,0.5660324096679688,1.0,1.0,0.0,1.0,-3.021329641342163,3.021322727203369,6.886918981763301e-06,2.132485628128052,0.8934819102287292,0.8934819102287292,0.0,140.72178649902344,142.0,57833.859375,0.0,2301.474853515625,1.0,279.44219970703125,283.23260498046875,294.3684997558594,298.0482788085937,293.1499938964844,293.1499938964844,279.75,36384.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785650968551636,1.0,0.0,0.0,3.643966436386109,3.6439905166625977,8.86016948697943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.7421875,0.0,1529.3355712890625,1895.4371337890625,0.0,4116.23779296875,0.9042002558708192,1.0,0.0,3.0,1.0,0.0
12412260,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7684631943702698,0.2755554914474487,0.2505539059638977,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9729700684547424,0.5545124411582947,0.526250422000885,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9592087864875792,0.5323100686073303,0.3724812567234039,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8339479565620422,0.354140967130661,0.3378048241138458,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7226220369338989,0.226297453045845,1.031455397605896,284.8641052246094,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1979675292969,284.8654479980469,1.0,0.5665563941001892,1.0,1.0,0.0,1.0,-3.023755550384521,3.0237486362457275,6.897939783812035e-06,2.134177923202514,0.8938621282577515,0.8938621282577515,0.0,140.92112731933594,145.0,56380.05078125,0.0,2306.90380859375,1.0,279.7416687011719,283.4450378417969,294.3385314941406,297.9092102050781,293.1499938964844,293.1499938964844,280.04998779296875,36210.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967409372329712,1.0,0.0,0.0,3.635459899902344,3.635483741760254,8.818851142677886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.87890625,0.0,1518.61865234375,1895.4371337890625,0.0,4018.3515625,0.9021892547607422,1.0,0.0,3.0,1.0,0.0
12412320,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7684631943702698,0.2755554914474487,0.2505539059638977,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9729700684547424,0.5545124411582947,0.526250422000885,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9592087864875792,0.5323100686073303,0.3724812567234039,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8339479565620422,0.354140967130661,0.3378048241138458,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7226220369338989,0.226297453045845,1.031455397605896,284.8641052246094,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1979675292969,284.8654479980469,1.0,0.5665563941001892,1.0,1.0,0.0,1.0,-3.023755550384521,3.0237486362457275,6.897939783812035e-06,2.134177923202514,0.8938621282577515,0.8938621282577515,0.0,140.92112731933594,145.0,56380.05078125,0.0,2306.90380859375,1.0,279.7416687011719,283.4450378417969,294.3385314941406,297.9092102050781,293.1499938964844,293.1499938964844,280.04998779296875,36210.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967409372329712,1.0,0.0,0.0,3.635459899902344,3.635483741760254,8.818851142677886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.87890625,0.0,1518.61865234375,1895.4371337890625,0.0,4018.3515625,0.9021892547607422,1.0,0.0,3.0,1.0,0.0
12412380,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7688307762145996,0.2765456736087799,0.2513517737388611,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.972244143486023,0.5543277859687805,0.5259389877319336,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9613249897956848,0.5368042588233948,0.3755016028881073,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8342326879501343,0.3552902936935425,0.3387679755687713,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7229701280593872,0.2271764874458313,1.0348615646362305,285.0522155761719,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.21466064453125,285.0535888671875,1.0,0.5682474970817566,1.0,1.0,0.0,1.0,-3.0332155227661133,3.03320860862732,6.941249466763111e-06,2.140892505645752,0.8967753052711487,0.8967753052711487,0.0,141.5576171875,148.0,55047.99609375,0.0,2327.3955078125,1.0,280.0416259765625,283.65753173828125,294.3221435546875,297.804443359375,293.1499938964844,293.1499938964844,280.3500061035156,35981.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575781226158142,1.0,0.0,0.0,3.63545274734497,3.635476589202881,8.818816468192381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.72705078125,0.0,1516.9078369140625,1895.4371337890625,0.0,3930.967529296875,0.9020330905914308,1.0,0.0,3.0,1.0,0.0
12412440,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7688307762145996,0.2765456736087799,0.2513517737388611,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.972244143486023,0.5543277859687805,0.5259389877319336,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9613249897956848,0.5368042588233948,0.3755016028881073,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8342326879501343,0.3552902936935425,0.3387679755687713,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7229701280593872,0.2271764874458313,1.0348615646362305,285.0522155761719,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.21466064453125,285.0535888671875,1.0,0.5682474970817566,1.0,1.0,0.0,1.0,-3.0332155227661133,3.03320860862732,6.941249466763111e-06,2.140892505645752,0.8967753052711487,0.8967753052711487,0.0,141.5576171875,148.0,55047.99609375,0.0,2327.3955078125,1.0,280.0416259765625,283.65753173828125,294.3221435546875,297.804443359375,293.1499938964844,293.1499938964844,280.3500061035156,35981.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575781226158142,1.0,0.0,0.0,3.63545274734497,3.635476589202881,8.818816468192381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.72705078125,0.0,1516.9078369140625,1895.4371337890625,0.0,3930.967529296875,0.9020330905914308,1.0,0.0,3.0,1.0,0.0
12412500,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873474121094,0.768805980682373,0.2771419584751129,0.2518458962440491,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.9715975522994996,0.5543878078460693,0.5259296894073486,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.9620535969734192,0.5391902923583984,0.3771022856235504,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.8341732621192932,0.3559997081756592,0.3393891155719757,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.7230265736579895,0.2277517914772033,1.0372556447982788,285.1900329589844,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.2236022949219,285.1983642578125,1.0,0.5694252848625183,1.0,1.0,0.0,1.0,-3.03934383392334,3.039336681365967,6.969394689804176e-06,2.145249843597412,0.8997070789337158,0.8997070789337158,0.0,142.1396942138672,148.0,53912.7890625,0.0,2341.610107421875,1.0,280.2983703613281,283.82086181640625,294.2942810058594,297.6556091308594,293.1499938964844,293.1499938964844,280.3500061035156,35844.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511030316352844,1.0,0.0,0.0,3.638780355453491,3.638804197311402,8.834967388793302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.310546875,0.0,1519.561767578125,1895.4371337890625,0.0,3872.8935546875,0.9027160406112672,1.0,0.0,3.0,1.0,0.0
12412560,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.7689147591590881,0.2778256833553314,0.2524669170379638,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.971064269542694,0.5545724034309387,0.5261055827140808,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.9629032611846924,0.5416955351829529,0.3788449466228485,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8342246413230896,0.3568114936351776,0.3401496708393097,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.7232067584991455,0.2284226864576339,1.0402065515518188,285.2388000488281,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23345947265625,285.24005126953125,1.0,0.5708112716674805,1.0,1.0,0.0,1.0,-3.0468547344207764,3.0468478202819824,7.003954578976845e-06,2.1505842208862305,0.9021672010421752,0.9021672010421752,0.0,142.7669677734375,151.0,53801.95703125,0.0,2358.654541015625,1.0,280.3417663574219,283.8669738769531,294.306884765625,297.70947265625,293.1499938964844,293.1499938964844,280.04998779296875,35730.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486531019210817,1.0,0.0,0.0,3.64481782913208,3.644841909408569,8.86431053004344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.55810546875,0.0,1525.39794921875,1895.4371337890625,0.0,3850.820068359375,0.903954029083252,1.0,0.0,3.0,1.0,0.0
12412620,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7661541700363159,0.2778629064559936,0.252988189458847,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9666157960891724,0.5532413125038147,0.525486171245575,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9609935283660888,0.5448736548423767,0.3815279006958008,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8315900564193726,0.3572724759578705,0.3410558998584747,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7212335467338562,0.2289946526288986,1.044452667236328,285.06103515625,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2349853515625,285.05926513671875,1.0,0.5736162662506104,1.0,1.0,0.0,1.0,-3.0561671257019043,3.0561602115631104,7.047273356874939e-06,2.15735936164856,0.902237832546234,0.902237832546234,0.0,145.46543884277344,154.0,55109.6875,0.0,2389.894287109375,1.0,280.0578308105469,283.66778564453125,294.3589172363281,297.9112854003906,293.1499938964844,293.1499938964844,279.75,35827.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596492648124696,1.0,0.0,0.0,3.6520917415618896,3.652115821838379,8.899726253730478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.138671875,0.0,1534.2027587890625,1895.4371337890625,0.0,3949.458740234375,0.9056169390678406,1.0,0.0,3.0,1.0,0.0
12412680,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7661541700363159,0.2778629064559936,0.252988189458847,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9666157960891724,0.5532413125038147,0.525486171245575,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9609935283660888,0.5448736548423767,0.3815279006958008,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8315900564193726,0.3572724759578705,0.3410558998584747,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7212335467338562,0.2289946526288986,1.044452667236328,285.06103515625,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2349853515625,285.05926513671875,1.0,0.5736162662506104,1.0,1.0,0.0,1.0,-3.0561671257019043,3.0561602115631104,7.047273356874939e-06,2.15735936164856,0.902237832546234,0.902237832546234,0.0,145.46543884277344,154.0,55109.6875,0.0,2389.894287109375,1.0,280.0578308105469,283.66778564453125,294.3589172363281,297.9112854003906,293.1499938964844,293.1499938964844,279.75,35827.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596492648124696,1.0,0.0,0.0,3.6520917415618896,3.652115821838379,8.899726253730478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.138671875,0.0,1534.2027587890625,1895.4371337890625,0.0,3949.458740234375,0.9056169390678406,1.0,0.0,3.0,1.0,0.0
12412740,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7598766088485718,0.276694118976593,0.2523180842399597,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9578567743301392,0.5503485798835754,0.5232393145561218,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9547958374023438,0.5465445518493652,0.3830114901065826,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8256396651268005,0.3564909696578979,0.3407389223575592,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7161593437194824,0.2285944521427154,1.0444430112838743,284.858154296875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.22186279296875,284.8561706542969,1.0,0.5757758021354675,1.0,1.0,0.0,1.0,-3.054061889648437,3.0540547370910645,7.037827344902325e-06,2.1559929847717285,0.8993670344352722,0.8993670344352722,0.0,149.65586853027344,157.0,56318.3515625,0.0,2407.8173828125,1.0,279.7582092285156,283.44793701171875,294.3492126464844,297.9945373535156,293.1499938964844,293.1499938964844,280.04998779296875,36032.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707931280136108,1.0,0.0,0.0,3.651635408401489,3.6516594886779785,8.897502539184643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.77490234375,0.0,1535.22900390625,1895.4371337890625,0.0,4048.191650390625,0.9056468605995178,1.0,0.0,3.0,1.0,0.0
12412800,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7598766088485718,0.276694118976593,0.2523180842399597,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9578567743301392,0.5503485798835754,0.5232393145561218,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9547958374023438,0.5465445518493652,0.3830114901065826,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8256396651268005,0.3564909696578979,0.3407389223575592,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7161593437194824,0.2285944521427154,1.0444430112838743,284.858154296875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.22186279296875,284.8561706542969,1.0,0.5757758021354675,1.0,1.0,0.0,1.0,-3.054061889648437,3.0540547370910645,7.037827344902325e-06,2.1559929847717285,0.8993670344352722,0.8993670344352722,0.0,149.65586853027344,157.0,56318.3515625,0.0,2407.8173828125,1.0,279.7582092285156,283.44793701171875,294.3492126464844,297.9945373535156,293.1499938964844,293.1499938964844,280.04998779296875,36032.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707931280136108,1.0,0.0,0.0,3.651635408401489,3.6516594886779785,8.897502539184643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.77490234375,0.0,1535.22900390625,1895.4371337890625,0.0,4048.191650390625,0.9056468605995178,1.0,0.0,3.0,1.0,0.0
12412860,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7550330758094788,0.2763867676258087,0.2518433630466461,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9504624009132384,0.5485705137252808,0.5212607383728027,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9503073692321776,0.5495571494102478,0.3848307132720947,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8208702206611633,0.3563257753849029,0.3404291868209839,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7118492722511292,0.2284964323043823,1.0437774658203125,285.0176086425781,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2209167480469,285.0186462402344,1.0,0.5775808095932007,1.0,1.0,0.0,1.0,-3.052117109298706,3.052110195159912,7.028682375675999e-06,2.154534816741944,0.901557683944702,0.901557683944702,0.0,153.11624145507812,160.0,54964.26953125,-0.0,2422.228515625,1.0,280.0422058105469,283.6351013183594,294.265869140625,297.7586669921875,293.1499938964844,293.1499938964844,279.75,35923.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615174531936646,1.0,0.0,0.0,3.65369176864624,3.6537156105041504,8.907525739232369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.48828125,0.0,1536.706787109375,1895.4371337890625,0.0,3966.100830078125,0.90606027841568,1.0,0.0,3.0,1.0,0.0
12412920,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7550330758094788,0.2763867676258087,0.2518433630466461,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9504624009132384,0.5485705137252808,0.5212607383728027,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9503073692321776,0.5495571494102478,0.3848307132720947,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8208702206611633,0.3563257753849029,0.3404291868209839,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7118492722511292,0.2284964323043823,1.0437774658203125,285.0176086425781,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2209167480469,285.0186462402344,1.0,0.5775808095932007,1.0,1.0,0.0,1.0,-3.052117109298706,3.052110195159912,7.028682375675999e-06,2.154534816741944,0.901557683944702,0.901557683944702,0.0,153.11624145507812,160.0,54964.26953125,-0.0,2422.228515625,1.0,280.0422058105469,283.6351013183594,294.265869140625,297.7586669921875,293.1499938964844,293.1499938964844,279.75,35923.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615174531936646,1.0,0.0,0.0,3.65369176864624,3.6537156105041504,8.907525739232369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.48828125,0.0,1536.706787109375,1895.4371337890625,0.0,3966.100830078125,0.90606027841568,1.0,0.0,3.0,1.0,0.0
12412980,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7510554194450378,0.2756796777248382,0.2515808045864105,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9439255595207214,0.5463106632232666,0.5195993781089783,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9467426538467408,0.5519021153450012,0.3868293464183807,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8168662786483765,0.3558694720268249,0.3403506875038147,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.7081496715545654,0.2282373756170272,1.0439246892929075,284.84039306640625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2152404785156,284.8388366699219,1.0,0.5794533491134644,1.0,1.0,0.0,1.0,-3.052297592163086,3.052290678024292,7.029659172985703e-06,2.1547293663024902,0.8986772894859314,0.8986772894859314,0.0,156.2847442626953,163.0,56173.21484375,-0.0,2439.05712890625,1.0,279.7578125,283.4377136230469,294.3101806640625,297.9300842285156,293.1499938964844,293.1499938964844,280.04998779296875,36085.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694682359695436,1.0,0.0,0.0,3.6513864994049072,3.651410579681397,8.896289500626153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.9453125,0.0,1535.3515625,1895.4371337890625,0.0,4036.52294921875,0.905631959438324,1.0,0.0,3.0,1.0,0.0
12413040,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7510554194450378,0.2756796777248382,0.2515808045864105,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9439255595207214,0.5463106632232666,0.5195993781089783,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9467426538467408,0.5519021153450012,0.3868293464183807,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8168662786483765,0.3558694720268249,0.3403506875038147,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.7081496715545654,0.2282373756170272,1.0439246892929075,284.84039306640625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2152404785156,284.8388366699219,1.0,0.5794533491134644,1.0,1.0,0.0,1.0,-3.052297592163086,3.052290678024292,7.029659172985703e-06,2.1547293663024902,0.8986772894859314,0.8986772894859314,0.0,156.2847442626953,163.0,56173.21484375,-0.0,2439.05712890625,1.0,279.7578125,283.4377136230469,294.3101806640625,297.9300842285156,293.1499938964844,293.1499938964844,280.04998779296875,36085.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694682359695436,1.0,0.0,0.0,3.6513864994049072,3.651410579681397,8.896289500626153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.9453125,0.0,1535.3515625,1895.4371337890625,0.0,4036.52294921875,0.905631959438324,1.0,0.0,3.0,1.0,0.0
12413100,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7487358450889587,0.2754457890987396,0.2512722313404083,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9401717782020568,0.5453412532806396,0.5185362100601196,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9444996118545532,0.5532969832420349,0.3876484632492065,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8145114779472351,0.3557168245315552,0.3401348292827606,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7059264183044434,0.2281360924243927,1.0433828830718994,284.9614562988281,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2139587402344,284.96923828125,1.0,0.5802684426307678,1.0,1.0,0.0,1.0,-3.0507187843322754,3.050711870193481,7.022272711765254e-06,2.153561353683472,0.8999021649360657,0.8999021649360657,0.0,158.01068115234375,163.0,55024.62109375,-0.0,2445.093017578125,1.0,280.0013122558594,283.586181640625,294.2522888183594,297.7117614746094,293.1499938964844,293.1499938964844,280.04998779296875,36026.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634678363800048,1.0,0.0,0.0,3.65067458152771,3.650698661804199,8.892820915207267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.068359375,0.0,1534.1151123046875,1895.4371337890625,0.0,3983.4375,0.905485451221466,1.0,0.0,3.0,1.0,0.0
12413160,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7474111914634705,0.2755622863769531,0.2513031661510467,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9377106428146362,0.5448269248008728,0.517939567565918,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9435886144638062,0.5551769733428955,0.3888621926307678,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8130936026573181,0.3558865189552307,0.3402230441570282,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7046076655387878,0.2282669395208358,1.0437705516815186,285.0082397460937,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.21746826171875,285.009521484375,1.0,0.5812014937400818,1.0,1.0,0.0,1.0,-3.052064180374145,3.0520570278167725,7.028325399005553e-06,2.1544454097747803,0.9008012413978576,0.9008012413978576,0.0,159.2705078125,166.0,54878.83203125,-0.0,2454.173828125,1.0,280.04229736328125,283.6308288574219,294.2506408691406,297.73162841796875,293.1499938964844,293.1499938964844,279.75,35957.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600477814674376,1.0,0.0,0.0,3.652152299880981,3.652176141738892,8.900021271074365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.55615234375,0.0,1535.2427978515625,1895.4371337890625,0.0,3953.011962890625,0.905741572380066,1.0,0.0,3.0,1.0,0.0
12413220,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7440674304962158,0.2749464213848114,0.2511300444602966,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9317898154258728,0.5427317023277283,0.516445517539978,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9406901001930236,0.5576491951942444,0.3909605145454407,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8095434904098511,0.3555285036563873,0.3402447402477264,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7013927698135376,0.2280981242656707,1.044321894645691,284.8371887207031,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2133483886719,284.8358459472656,1.0,0.5830947756767273,1.0,1.0,0.0,1.0,-3.053279399871826,3.053272485733032,7.033988367766142e-06,2.1553330421447754,0.8979201912879944,0.8979201912879944,0.0,162.25694274902344,169.0,56139.4765625,-0.0,2472.00048828125,1.0,279.7578125,283.4376220703125,294.3060607910156,297.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,36105.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968346118927002,1.0,0.0,0.0,3.649070262908936,3.6490941047668457,8.885006081982283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.7724609375,0.0,1532.923828125,1895.4371337890625,0.0,4026.625244140625,0.9051297307014464,1.0,0.0,3.0,1.0,0.0
12413280,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7440674304962158,0.2749464213848114,0.2511300444602966,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9317898154258728,0.5427317023277283,0.516445517539978,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9406901001930236,0.5576491951942444,0.3909605145454407,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8095434904098511,0.3555285036563873,0.3402447402477264,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7013927698135376,0.2280981242656707,1.044321894645691,284.8371887207031,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2133483886719,284.8358459472656,1.0,0.5830947756767273,1.0,1.0,0.0,1.0,-3.053279399871826,3.053272485733032,7.033988367766142e-06,2.1553330421447754,0.8979201912879944,0.8979201912879944,0.0,162.25694274902344,169.0,56139.4765625,-0.0,2472.00048828125,1.0,279.7578125,283.4376220703125,294.3060607910156,297.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,36105.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968346118927002,1.0,0.0,0.0,3.649070262908936,3.6490941047668457,8.885006081982283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.7724609375,0.0,1532.923828125,1895.4371337890625,0.0,4026.625244140625,0.9051297307014464,1.0,0.0,3.0,1.0,0.0
12413340,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7408308982849121,0.2748833894729614,0.2509049773216247,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9260013103485109,0.5413570404052734,0.5148962736129761,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9379411339759828,0.5610215663909912,0.393060952425003,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8059714436531067,0.3556031584739685,0.3401761651039123,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6982041001319885,0.2281918823719024,1.0444660186767578,285.0099182128906,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.21661376953125,285.0114440917969,1.0,0.5848897695541382,1.0,1.0,0.0,1.0,-3.053752899169922,3.053745985031128,7.035830549284583e-06,2.1555111408233643,0.9001015424728394,0.9001015424728394,0.0,165.18019104003906,172.0,54891.359375,-0.0,2488.126953125,1.0,280.04217529296875,283.6338806152344,294.2532958984375,297.732421875,293.1499938964844,293.1499938964844,280.3500061035156,35965.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591686129570008,1.0,0.0,0.0,3.6494970321655273,3.6495208740234375,8.887084277375834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.94873046875,0.0,1532.351318359375,1895.4371337890625,0.0,3945.17138671875,0.9051552414894104,1.0,0.0,3.0,1.0,0.0
12413400,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7408308982849121,0.2748833894729614,0.2509049773216247,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9260013103485109,0.5413570404052734,0.5148962736129761,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9379411339759828,0.5610215663909912,0.393060952425003,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8059714436531067,0.3556031584739685,0.3401761651039123,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6982041001319885,0.2281918823719024,1.0444660186767578,285.0099182128906,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.21661376953125,285.0114440917969,1.0,0.5848897695541382,1.0,1.0,0.0,1.0,-3.053752899169922,3.053745985031128,7.035830549284583e-06,2.1555111408233643,0.9001015424728394,0.9001015424728394,0.0,165.18019104003906,172.0,54891.359375,-0.0,2488.126953125,1.0,280.04217529296875,283.6338806152344,294.2532958984375,297.732421875,293.1499938964844,293.1499938964844,280.3500061035156,35965.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591686129570008,1.0,0.0,0.0,3.6494970321655273,3.6495208740234375,8.887084277375834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.94873046875,0.0,1532.351318359375,1895.4371337890625,0.0,3945.17138671875,0.9051552414894104,1.0,0.0,3.0,1.0,0.0
12413460,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.7397264838218689,0.2757276594638824,0.2515584826469421,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9231166243553162,0.5411880612373352,0.5145695805549622,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.938083291053772,0.5656288266181946,0.3961285948753357,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.80459064245224,0.356585294008255,0.3409803211688995,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.6971246004104614,0.22899030148983,1.0476279258728027,285.20526123046875,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2311096191406,285.2069702148437,1.0,0.587219774723053,1.0,1.0,0.0,1.0,-3.062591552734375,3.062584400177002,7.07633489582804e-06,2.1616199016571045,0.9051007032394408,0.9051007032394408,0.0,167.16299438476562,175.0,53725.1796875,-0.0,2515.20166015625,1.0,280.341796875,283.8485412597656,294.2489013671875,297.63970947265625,293.1499938964844,293.1499938964844,280.04998779296875,35745.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486108422279358,1.0,0.0,0.0,3.658283233642578,3.6583073139190674,8.929927730605414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.4990234375,0.0,1540.494873046875,1895.4371337890625,0.0,3850.438720703125,0.9069755673408508,1.0,0.0,3.0,1.0,0.0
12413520,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.7397264838218689,0.2757276594638824,0.2515584826469421,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9231166243553162,0.5411880612373352,0.5145695805549622,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.938083291053772,0.5656288266181946,0.3961285948753357,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.80459064245224,0.356585294008255,0.3409803211688995,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.6971246004104614,0.22899030148983,1.0476279258728027,285.20526123046875,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2311096191406,285.2069702148437,1.0,0.587219774723053,1.0,1.0,0.0,1.0,-3.062591552734375,3.062584400177002,7.07633489582804e-06,2.1616199016571045,0.9051007032394408,0.9051007032394408,0.0,167.16299438476562,175.0,53725.1796875,-0.0,2515.20166015625,1.0,280.341796875,283.8485412597656,294.2489013671875,297.63970947265625,293.1499938964844,293.1499938964844,280.04998779296875,35745.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486108422279358,1.0,0.0,0.0,3.658283233642578,3.6583073139190674,8.929927730605414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.4990234375,0.0,1540.494873046875,1895.4371337890625,0.0,3850.438720703125,0.9069755673408508,1.0,0.0,3.0,1.0,0.0
12413580,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7374827265739441,0.2755963504314422,0.2518881857395172,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9186652898788452,0.5398162603378296,0.5138465166091919,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9364676475524902,0.5687492489814758,0.3987520933151245,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8020447492599487,0.3567929267883301,0.341600239276886,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6951053142547607,0.2293364107608795,1.050686955451965,285.0406188964844,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2315673828125,285.0394592285156,1.0,0.5897536873817444,1.0,1.0,0.0,1.0,-3.06970477104187,3.069697618484497,7.109299986041151e-06,2.166666030883789,0.9049815535545348,0.9049815535545348,0.0,169.98870849609375,178.0,55155.859375,-0.0,2543.52197265625,1.0,280.0577087402344,283.6575622558594,294.3276062011719,297.8724670410156,293.1499938964844,293.1499938964844,279.75,35845.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586482048034668,1.0,0.0,0.0,3.664808511734009,3.664832592010498,8.961812909547007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.61328125,0.0,1548.54638671875,1895.4371337890625,0.0,3940.526611328125,0.90847647190094,1.0,0.0,3.0,1.0,0.0
12413640,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7374827265739441,0.2755963504314422,0.2518881857395172,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9186652898788452,0.5398162603378296,0.5138465166091919,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9364676475524902,0.5687492489814758,0.3987520933151245,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8020447492599487,0.3567929267883301,0.341600239276886,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6951053142547607,0.2293364107608795,1.050686955451965,285.0406188964844,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2315673828125,285.0394592285156,1.0,0.5897536873817444,1.0,1.0,0.0,1.0,-3.06970477104187,3.069697618484497,7.109299986041151e-06,2.166666030883789,0.9049815535545348,0.9049815535545348,0.0,169.98870849609375,178.0,55155.859375,-0.0,2543.52197265625,1.0,280.0577087402344,283.6575622558594,294.3276062011719,297.8724670410156,293.1499938964844,293.1499938964844,279.75,35845.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586482048034668,1.0,0.0,0.0,3.664808511734009,3.664832592010498,8.961812909547007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.61328125,0.0,1548.54638671875,1895.4371337890625,0.0,3940.526611328125,0.90847647190094,1.0,0.0,3.0,1.0,0.0
12413700,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7354201078414917,0.2750963568687439,0.2516499757766723,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9152045249938964,0.5385751128196716,0.5129445791244507,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.93433678150177,0.5697306394577026,0.3996314704418182,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.79975426197052,0.3564678430557251,0.3415146470069885,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6931557655334473,0.2291866689920425,1.0508993864059448,284.9021301269531,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.226318359375,284.8938903808594,1.0,0.5908281207084656,1.0,1.0,0.0,1.0,-3.0695486068725586,3.069541454315185,7.108540557965171e-06,2.166539430618286,0.9033244848251344,0.9033244848251344,0.0,171.90652465820312,178.0,56353.21875,-0.0,2553.2626953125,1.0,279.80078125,283.4936218261719,294.3603210449219,298.0417785644531,293.1499938964844,293.1499938964844,279.75,35948.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661549925804138,1.0,0.0,0.0,3.665573358535767,3.665597438812256,8.965553774942236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.84814453125,0.0,1550.179931640625,1895.4371337890625,0.0,4007.258544921875,0.9086807370185852,1.0,0.0,3.0,1.0,0.0
