time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413760,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.732867956161499,0.2743903994560241,0.2511584460735321,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9111649990081788,0.5370674729347229,0.5116969347000122,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.931522011756897,0.5704559683799744,0.4002438187599182,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7969204187393188,0.3559142053127289,0.3411579728126526,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6906809210777283,0.2288448214530944,1.05012309551239,284.8524780273437,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2185974121094,284.85113525390625,1.0,0.5917094945907593,1.0,1.0,0.0,1.0,-3.066836357116699,3.0668294429779053,7.095907221810194e-06,2.1645896434783936,0.9021313786506652,0.9021313786506652,0.0,174.0625762939453,181.0,56507.109375,-0.0,2559.3525390625,1.0,279.75799560546875,283.44696044921875,294.345947265625,297.9925537109375,293.1499938964844,293.1499938964844,279.45001220703125,36040.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694413542747498,1.0,0.0,0.0,3.663972139358521,3.6639962196350098,8.957722457125783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.21484375,0.0,1549.0740966796875,1895.4371337890625,0.0,4036.286376953125,0.908415138721466,1.0,0.0,3.0,1.0,0.0
12413820,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.7275736927986145,0.2726824879646301,0.2498941719532013,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.9032740592956544,0.5336598753929138,0.5088117718696594,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.9257137775421144,0.5715345144271851,0.4012137353420257,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639099121094,0.7910124063491821,0.3544339537620544,0.3400673568248749,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.685398519039154,0.227815181016922,1.0469067096710205,284.6637268066406,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2011108398437,284.66241455078125,1.0,0.5930121541023254,1.0,1.0,0.0,1.0,-3.0578434467315674,3.057836532592773,7.054086836433271e-06,2.1581196784973145,0.8967523574829102,0.8967523574829102,0.0,178.34652709960938,184.0,57743.078125,-0.0,2564.518310546875,1.0,279.4581604003906,283.2376403808594,294.3505249023437,298.0789794921875,293.1499938964844,293.1499938964844,279.75,36282.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783502221107484,1.0,0.0,0.0,3.654173851013184,3.654197931289673,8.909877351470641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.1728515625,0.0,1539.9345703125,1895.4371337890625,0.0,4114.36669921875,0.9063857197761536,1.0,0.0,3.0,1.0,0.0
12413880,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.7275736927986145,0.2726824879646301,0.2498941719532013,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.9032740592956544,0.5336598753929138,0.5088117718696594,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.9257137775421144,0.5715345144271851,0.4012137353420257,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639099121094,0.7910124063491821,0.3544339537620544,0.3400673568248749,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.685398519039154,0.227815181016922,1.0469067096710205,284.6637268066406,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2011108398437,284.66241455078125,1.0,0.5930121541023254,1.0,1.0,0.0,1.0,-3.0578434467315674,3.057836532592773,7.054086836433271e-06,2.1581196784973145,0.8967523574829102,0.8967523574829102,0.0,178.34652709960938,184.0,57743.078125,-0.0,2564.518310546875,1.0,279.4581604003906,283.2376403808594,294.3505249023437,298.0789794921875,293.1499938964844,293.1499938964844,279.75,36282.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783502221107484,1.0,0.0,0.0,3.654173851013184,3.654197931289673,8.909877351470641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.1728515625,0.0,1539.9345703125,1895.4371337890625,0.0,4114.36669921875,0.9063857197761536,1.0,0.0,3.0,1.0,0.0
12413940,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.7239976525306702,0.2721316218376159,0.2491440922021865,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8979389071464539,0.53172767162323,0.5066194534301758,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9225286841392516,0.5743738412857056,0.4028454124927521,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7869482636451721,0.3539179861545563,0.3393525183200836,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.6816757917404175,0.2273819893598556,1.0444144010543823,284.8417663574219,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.20001220703125,284.8435363769531,1.0,0.5941543579101562,1.0,1.0,0.0,1.0,-3.0524003505706787,3.0523934364318848,7.028366781014483e-06,2.1539881229400635,0.896722674369812,0.896722674369812,0.0,181.4627685546875,187.0,56453.9765625,0.0,2570.3603515625,1.0,279.7421569824219,283.4386901855469,294.2962646484375,297.8735046386719,293.1499938964844,293.1499938964844,280.04998779296875,36178.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680633544921876,1.0,0.0,0.0,3.646663904190064,3.6466879844665527,8.873292358657636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.15869140625,0.0,1530.7921142578125,1895.4371337890625,0.0,4024.128662109375,0.904666304588318,1.0,0.0,3.0,1.0,0.0
12414000,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.7239976525306702,0.2721316218376159,0.2491440922021865,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8979389071464539,0.53172767162323,0.5066194534301758,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9225286841392516,0.5743738412857056,0.4028454124927521,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7869482636451721,0.3539179861545563,0.3393525183200836,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.6816757917404175,0.2273819893598556,1.0444144010543823,284.8417663574219,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.20001220703125,284.8435363769531,1.0,0.5941543579101562,1.0,1.0,0.0,1.0,-3.0524003505706787,3.0523934364318848,7.028366781014483e-06,2.1539881229400635,0.896722674369812,0.896722674369812,0.0,181.4627685546875,187.0,56453.9765625,0.0,2570.3603515625,1.0,279.7421569824219,283.4386901855469,294.2962646484375,297.8735046386719,293.1499938964844,293.1499938964844,280.04998779296875,36178.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680633544921876,1.0,0.0,0.0,3.646663904190064,3.6466879844665527,8.873292358657636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.15869140625,0.0,1530.7921142578125,1895.4371337890625,0.0,4024.128662109375,0.904666304588318,1.0,0.0,3.0,1.0,0.0
12414060,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7229525446891785,0.2727252840995788,0.2495312094688415,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.895653486251831,0.5313080549240112,0.5060009360313416,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9228503108024596,0.5787479281425476,0.4057125747203827,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7856371998786926,0.354581356048584,0.3398031294345855,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6805381774902344,0.2278728783130645,1.0459786653518677,285.0451354980469,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.213623046875,285.04718017578125,1.0,0.5959424376487732,1.0,1.0,0.0,1.0,-3.0579800605773926,3.057973146438598,7.0536002567678224e-06,2.157702207565308,0.8996395468711853,0.8996395468711853,0.0,183.2612762451172,190.0,55273.0234375,0.0,2590.43701171875,1.0,280.041748046875,283.6601257324219,294.3013610839844,297.7868957519531,293.1499938964844,293.1499938964844,280.3500061035156,35966.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569514989852904,1.0,0.0,0.0,3.647173404693604,3.6471974849700928,8.875771868588345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.37939453125,0.0,1529.775390625,1895.4371337890625,0.0,3925.364990234375,0.9046428203582764,1.0,0.0,3.0,1.0,0.0
12414120,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7229525446891785,0.2727252840995788,0.2495312094688415,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.895653486251831,0.5313080549240112,0.5060009360313416,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9228503108024596,0.5787479281425476,0.4057125747203827,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7856371998786926,0.354581356048584,0.3398031294345855,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6805381774902344,0.2278728783130645,1.0459786653518677,285.0451354980469,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.213623046875,285.04718017578125,1.0,0.5959424376487732,1.0,1.0,0.0,1.0,-3.0579800605773926,3.057973146438598,7.0536002567678224e-06,2.157702207565308,0.8996395468711853,0.8996395468711853,0.0,183.2612762451172,190.0,55273.0234375,0.0,2590.43701171875,1.0,280.041748046875,283.6601257324219,294.3013610839844,297.7868957519531,293.1499938964844,293.1499938964844,280.3500061035156,35966.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569514989852904,1.0,0.0,0.0,3.647173404693604,3.6471974849700928,8.875771868588345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.37939453125,0.0,1529.775390625,1895.4371337890625,0.0,3925.364990234375,0.9046428203582764,1.0,0.0,3.0,1.0,0.0
12414180,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.722813606262207,0.2738636136054992,0.2504921555519104,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.894409716129303,0.5316426753997803,0.50621098279953,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.9242793321609496,0.5838159322738647,0.4091506004333496,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.7853508591651917,0.3559028208255768,0.3409588634967804,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.6804916262626648,0.2289546430110931,1.0504523515701294,285.2498779296875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2328491210937,285.2518920898437,1.0,0.5984466075897217,1.0,1.0,0.0,1.0,-3.070279359817505,3.070272207260132,7.110088972694939e-06,2.1662135124206543,0.9053019285202026,0.9053019285202026,0.0,184.8498687744141,193.0,54202.6328125,0.0,2622.47314453125,1.0,280.3417663574219,283.88055419921875,294.3209228515625,297.7351989746094,293.1499938964844,293.1499938964844,280.04998779296875,35713.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472835659980774,1.0,0.0,0.0,3.6571204662323,3.657144546508789,8.924252483666351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.080078125,0.0,1538.956298828125,1895.4371337890625,0.0,3838.45751953125,0.9066969752311708,1.0,0.0,3.0,1.0,0.0
12414240,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.722813606262207,0.2738636136054992,0.2504921555519104,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.894409716129303,0.5316426753997803,0.50621098279953,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.9242793321609496,0.5838159322738647,0.4091506004333496,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.7853508591651917,0.3559028208255768,0.3409588634967804,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.6804916262626648,0.2289546430110931,1.0504523515701294,285.2498779296875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2328491210937,285.2518920898437,1.0,0.5984466075897217,1.0,1.0,0.0,1.0,-3.070279359817505,3.070272207260132,7.110088972694939e-06,2.1662135124206543,0.9053019285202026,0.9053019285202026,0.0,184.8498687744141,193.0,54202.6328125,0.0,2622.47314453125,1.0,280.3417663574219,283.88055419921875,294.3209228515625,297.7351989746094,293.1499938964844,293.1499938964844,280.04998779296875,35713.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472835659980774,1.0,0.0,0.0,3.6571204662323,3.657144546508789,8.924252483666351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.080078125,0.0,1538.956298828125,1895.4371337890625,0.0,3838.45751953125,0.9066969752311708,1.0,0.0,3.0,1.0,0.0
12414300,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7225013971328735,0.274089366197586,0.2509467005729675,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.8934805989265442,0.5313929319381714,0.5062976479530334,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.9245807528495787,0.5857870578765869,0.4108048975467682,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.7849704623222351,0.3563077747821808,0.3415670394897461,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.6803091764450073,0.2293643951416015,1.0530214309692385,285.1337890625,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2372131347656,285.12646484375,1.0,0.5998719334602356,1.0,1.0,0.0,1.0,-3.07674241065979,3.076735258102417,7.140044544939883e-06,2.1707687377929688,0.9054286479949952,0.9054286479949952,0.0,185.9215087890625,193.0,55464.20703125,0.0,2640.635009765625,1.0,280.098388671875,283.7352294921875,294.3964233398437,297.9843139648437,293.1499938964844,293.1499938964844,280.04998779296875,35745.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540413618087769,1.0,0.0,0.0,3.662244558334351,3.66226863861084,8.949277798819821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.7841796875,0.0,1544.9237060546875,1895.4371337890625,0.0,3899.296142578125,0.9078123569488524,1.0,0.0,3.0,1.0,0.0
12414360,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7211897373199463,0.2738868296146393,0.2509782612323761,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8913765549659729,0.5306051969528198,0.5058236718177795,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.923456072807312,0.5871592164039612,0.4119581878185272,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7835533022880554,0.3563107848167419,0.3417888879776001,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.6791957020759583,0.2294850349426269,1.0544111728668213,285.0911865234375,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2352600097656,285.0902099609375,1.0,0.6011711955070496,1.0,1.0,0.0,1.0,-3.079540252685547,3.079533100128174,7.153018486860674e-06,2.17273473739624,0.9059011936187744,0.9059011936187744,0.0,187.6111602783203,196.0,55712.8671875,0.0,2654.954833984375,1.0,280.0576171875,283.6928405761719,294.40789794921875,297.98492431640625,293.1499938964844,293.1499938964844,279.75,35792.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958167314529419,1.0,0.0,0.0,3.665588855743408,3.6656129360198975,8.96562994512351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4599609375,0.0,1549.0228271484375,1895.4371337890625,0.0,3936.232177734375,0.908617377281189,1.0,0.0,3.0,1.0,0.0
12414420,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7171475291252136,0.2727741599082947,0.250341922044754,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8856140375137329,0.528117835521698,0.5039314031600952,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9194038510322572,0.5889822840690613,0.4135423004627228,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7792626619338989,0.3555584251880646,0.3414788842201233,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.67555832862854,0.2291121482849121,1.0544394254684448,284.90692138671875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2229919433594,284.9056701660156,1.0,0.6032933592796326,1.0,1.0,0.0,1.0,-3.078075647354126,3.078068494796753,7.146020834625233e-06,2.171612024307251,0.9038040041923524,0.9038040041923524,0.0,191.7256622314453,199.0,57124.953125,0.0,2673.696044921875,1.0,279.7580871582031,283.4839782714844,294.4296875,298.1136779785156,293.1499938964844,293.1499938964844,279.45001220703125,35972.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694621562957764,1.0,0.0,0.0,3.667261838912964,3.667285919189453,8.973814829005278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.076171875,0.0,1552.2508544921875,1895.4371337890625,0.0,4036.46923828125,0.9091060161590576,1.0,0.0,3.0,1.0,0.0
12414480,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7171475291252136,0.2727741599082947,0.250341922044754,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8856140375137329,0.528117835521698,0.5039314031600952,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9194038510322572,0.5889822840690613,0.4135423004627228,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7792626619338989,0.3555584251880646,0.3414788842201233,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.67555832862854,0.2291121482849121,1.0544394254684448,284.90692138671875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2229919433594,284.9056701660156,1.0,0.6032933592796326,1.0,1.0,0.0,1.0,-3.078075647354126,3.078068494796753,7.146020834625233e-06,2.171612024307251,0.9038040041923524,0.9038040041923524,0.0,191.7256622314453,199.0,57124.953125,0.0,2673.696044921875,1.0,279.7580871582031,283.4839782714844,294.4296875,298.1136779785156,293.1499938964844,293.1499938964844,279.45001220703125,35972.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694621562957764,1.0,0.0,0.0,3.667261838912964,3.667285919189453,8.973814829005278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.076171875,0.0,1552.2508544921875,1895.4371337890625,0.0,4036.46923828125,0.9091060161590576,1.0,0.0,3.0,1.0,0.0
12414540,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.7121959924697876,0.271123468875885,0.2491379976272583,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.8791017532348633,0.5249269604682922,0.5012603998184204,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.9145355224609376,0.5901224613189697,0.4145648181438446,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.7741830348968506,0.3541626930236816,0.3404781520366668,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.6710466146469116,0.2281588912010193,1.0516153573989868,284.7195739746094,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.20562744140625,284.7182922363281,1.0,0.6047303080558777,1.0,1.0,0.0,1.0,-3.070055723190308,3.0700485706329346,7.108496447472135e-06,2.1658005714416504,0.8991802930831909,0.8991802930831909,0.0,196.07208251953125,202.0,58407.44921875,0.0,2680.793701171875,1.0,279.4581298828125,283.2746276855469,294.4361572265625,298.20574951171875,293.1499938964844,293.1499938964844,279.75,36203.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787266850471495,1.0,0.0,0.0,3.660399675369263,3.660423755645752,8.940263569456874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.76025390625,0.0,1546.2947998046875,1895.4371337890625,0.0,4117.64501953125,0.9077243208885192,1.0,0.0,3.0,1.0,0.0
12414600,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.7121959924697876,0.271123468875885,0.2491379976272583,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.8791017532348633,0.5249269604682922,0.5012603998184204,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.9145355224609376,0.5901224613189697,0.4145648181438446,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.7741830348968506,0.3541626930236816,0.3404781520366668,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.6710466146469116,0.2281588912010193,1.0516153573989868,284.7195739746094,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.20562744140625,284.7182922363281,1.0,0.6047303080558777,1.0,1.0,0.0,1.0,-3.070055723190308,3.0700485706329346,7.108496447472135e-06,2.1658005714416504,0.8991802930831909,0.8991802930831909,0.0,196.07208251953125,202.0,58407.44921875,0.0,2680.793701171875,1.0,279.4581298828125,283.2746276855469,294.4361572265625,298.20574951171875,293.1499938964844,293.1499938964844,279.75,36203.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787266850471495,1.0,0.0,0.0,3.660399675369263,3.660423755645752,8.940263569456874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.76025390625,0.0,1546.2947998046875,1895.4371337890625,0.0,4117.64501953125,0.9077243208885192,1.0,0.0,3.0,1.0,0.0
12414660,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7086965441703796,0.2705993950366974,0.2484202682971954,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.874471127986908,0.5231548547744751,0.4992337524890899,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9119584560394288,0.5930378437042236,0.4162452220916748,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.770677924156189,0.3537047803401947,0.3398252725601196,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6678445935249329,0.2277755439281463,1.0493804216384888,284.8970642089844,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2047424316406,284.8987731933594,1.0,0.6059742569923401,1.0,1.0,0.0,1.0,-3.065293073654175,3.0652859210968018,7.085784545779461e-06,2.1621310710906982,0.8998873829841614,0.8998873829841614,0.0,199.2545318603516,205.0,57138.40234375,0.0,2688.142578125,1.0,279.7422180175781,283.4742431640625,294.3829345703125,298.0032958984375,293.1499938964844,293.1499938964844,280.04998779296875,36095.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689711332321168,1.0,0.0,0.0,3.655976295471192,3.6560003757476807,8.918668754631653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.54541015625,0.0,1540.5458984375,1895.4371337890625,0.0,4032.139892578125,0.90669184923172,1.0,0.0,3.0,1.0,0.0
12414720,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7086965441703796,0.2705993950366974,0.2484202682971954,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.874471127986908,0.5231548547744751,0.4992337524890899,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9119584560394288,0.5930378437042236,0.4162452220916748,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.770677924156189,0.3537047803401947,0.3398252725601196,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6678445935249329,0.2277755439281463,1.0493804216384888,284.8970642089844,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2047424316406,284.8987731933594,1.0,0.6059742569923401,1.0,1.0,0.0,1.0,-3.065293073654175,3.0652859210968018,7.085784545779461e-06,2.1621310710906982,0.8998873829841614,0.8998873829841614,0.0,199.2545318603516,205.0,57138.40234375,0.0,2688.142578125,1.0,279.7422180175781,283.4742431640625,294.3829345703125,298.0032958984375,293.1499938964844,293.1499938964844,280.04998779296875,36095.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689711332321168,1.0,0.0,0.0,3.655976295471192,3.6560003757476807,8.918668754631653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.54541015625,0.0,1540.5458984375,1895.4371337890625,0.0,4032.139892578125,0.90669184923172,1.0,0.0,3.0,1.0,0.0
12414780,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.7076922655105591,0.2711979150772095,0.2488181591033935,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.872512698173523,0.5228543877601624,0.4987371861934662,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9124149084091188,0.5974766612052917,0.4191618859767914,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7695921063423157,0.3544082045555115,0.3403195738792419,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.6669139266014099,0.2282976061105728,1.0511140823364258,285.0984191894531,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2184143066406,285.100341796875,1.0,0.6078296303749084,1.0,1.0,0.0,1.0,-3.071347951889038,3.071340799331665,7.1133113124233205e-06,2.166175603866577,0.903504192829132,0.903504192829132,0.0,201.12355041503903,208.0,55962.08984375,0.0,2709.809326171875,1.0,280.0418395996094,283.6932983398437,294.3863830566406,297.916259765625,293.1499938964844,293.1499938964844,279.75,35887.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584361910820008,1.0,0.0,0.0,3.6594607830047607,3.659485101699829,8.935678010857373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.154296875,0.0,1542.8739013671875,1895.4371337890625,0.0,3938.6337890625,0.9073364734649658,1.0,0.0,3.0,1.0,0.0
12414840,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.7076922655105591,0.2711979150772095,0.2488181591033935,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.872512698173523,0.5228543877601624,0.4987371861934662,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9124149084091188,0.5974766612052917,0.4191618859767914,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7695921063423157,0.3544082045555115,0.3403195738792419,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.6669139266014099,0.2282976061105728,1.0511140823364258,285.0984191894531,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2184143066406,285.100341796875,1.0,0.6078296303749084,1.0,1.0,0.0,1.0,-3.071347951889038,3.071340799331665,7.1133113124233205e-06,2.166175603866577,0.903504192829132,0.903504192829132,0.0,201.12355041503903,208.0,55962.08984375,0.0,2709.809326171875,1.0,280.0418395996094,283.6932983398437,294.3863830566406,297.916259765625,293.1499938964844,293.1499938964844,279.75,35887.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584361910820008,1.0,0.0,0.0,3.6594607830047607,3.659485101699829,8.935678010857373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.154296875,0.0,1542.8739013671875,1895.4371337890625,0.0,3938.6337890625,0.9073364734649658,1.0,0.0,3.0,1.0,0.0
12414900,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7072317004203796,0.2712520658969879,0.249096393585205,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8715683817863464,0.522418737411499,0.498615950345993,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9126119017601012,0.5992246866226196,0.4206513166427612,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7691205143928528,0.354609876871109,0.3407098054885864,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6665730476379395,0.2285096198320388,1.0526968240737915,284.9812927246094,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.221435546875,284.9739074707031,1.0,0.608955979347229,1.0,1.0,0.0,1.0,-3.075702667236328,3.075695514678955,7.133457529562293e-06,2.169228792190552,0.9026034474372864,0.9026034474372864,0.0,202.15956115722656,208.0,57170.03125,0.0,2723.813720703125,1.0,279.7983703613281,283.5478210449219,294.4569702148437,298.1571655273437,293.1499938964844,293.1499938964844,279.75,35934.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964483678340912,1.0,0.0,0.0,3.660977840423584,3.661002159118652,8.943088118940068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.962890625,0.0,1544.9232177734375,1895.4371337890625,0.0,3992.451416015625,0.9076550006866456,1.0,0.0,3.0,1.0,0.0
12414960,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7058334350585938,0.2709143459796905,0.2489902377128601,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8696792125701904,0.5214953422546387,0.4979913532733917,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.911647379398346,0.6003918647766113,0.4216547608375549,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7678183913230896,0.3544528186321258,0.3407601118087768,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6654959321022034,0.2284698039293289,1.0532808303833008,284.93829345703125,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2186279296875,284.9372863769531,1.0,0.6099835634231567,1.0,1.0,0.0,1.0,-3.076798677444458,3.076791524887085,7.13850886313594e-06,2.1699864864349365,0.9020524621009828,0.9020524621009828,0.0,203.7648468017578,211.0,57367.06640625,0.0,2734.3974609375,1.0,279.75762939453125,283.5058288574219,294.4657287597656,298.1504821777344,293.1499938964844,293.1499938964844,279.45001220703125,35992.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679883122444152,1.0,0.0,0.0,3.660508155822754,3.660532236099243,8.940793350120657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.6015625,0.0,1544.8377685546875,1895.4371337890625,0.0,4023.466064453125,0.9076156616210938,1.0,0.0,3.0,1.0,0.0
12415020,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.7017243504524231,0.2695965468883514,0.2481477558612823,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8646454215049744,0.5188215970993042,0.4958950281143188,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9082668423652648,0.6018299460411072,0.4229645133018493,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.7640368342399597,0.353463739156723,0.3401981592178345,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.6622134447097778,0.2278548628091812,1.052091121673584,284.7533874511719,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.20538330078125,284.7521057128906,1.0,0.6116477847099304,1.0,1.0,0.0,1.0,-3.072743654251098,3.0727367401123047,7.119510428310605e-06,2.1670374870300293,0.8979038000106812,0.8979038000106812,0.0,207.6625823974609,214.0,58664.828125,0.0,2746.81689453125,1.0,279.4581604003906,283.2981872558594,294.4823303222656,298.2672119140625,293.1499938964844,293.1499938964844,279.75,36192.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782063364982604,1.0,0.0,0.0,3.654021263122559,3.654045343399048,8.909132702683564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.4345703125,0.0,1539.08984375,1895.4371337890625,0.0,4113.1123046875,0.90629380941391,1.0,0.0,3.0,1.0,0.0
12415080,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.7017243504524231,0.2695965468883514,0.2481477558612823,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8646454215049744,0.5188215970993042,0.4958950281143188,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9082668423652648,0.6018299460411072,0.4229645133018493,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.7640368342399597,0.353463739156723,0.3401981592178345,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.6622134447097778,0.2278548628091812,1.052091121673584,284.7533874511719,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.20538330078125,284.7521057128906,1.0,0.6116477847099304,1.0,1.0,0.0,1.0,-3.072743654251098,3.0727367401123047,7.119510428310605e-06,2.1670374870300293,0.8979038000106812,0.8979038000106812,0.0,207.6625823974609,214.0,58664.828125,0.0,2746.81689453125,1.0,279.4581604003906,283.2981872558594,294.4823303222656,298.2672119140625,293.1499938964844,293.1499938964844,279.75,36192.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782063364982604,1.0,0.0,0.0,3.654021263122559,3.654045343399048,8.909132702683564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.4345703125,0.0,1539.08984375,1895.4371337890625,0.0,4113.1123046875,0.90629380941391,1.0,0.0,3.0,1.0,0.0
12415140,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6985641121864319,0.2691935896873474,0.247572124004364,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8606523871421814,0.5172788500785828,0.4941340684890747,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9061942100524902,0.6047819256782532,0.4246997833251953,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7610848546028137,0.3531965315341949,0.3397631645202636,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.6595715284347534,0.2276522070169448,1.0508053302764893,284.9286499023437,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2057189941406,284.93023681640625,1.0,0.6131088137626648,1.0,1.0,0.0,1.0,-3.069941282272339,3.069934129714966,7.105972144927364e-06,2.1648051738739014,0.899019718170166,0.899019718170166,0.0,210.8296356201172,217.0,57383.12109375,0.0,2757.871826171875,1.0,279.7421875,283.495849609375,294.423583984375,298.0618591308594,293.1499938964844,293.1499938964844,280.04998779296875,36068.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969346284866333,1.0,0.0,0.0,3.650603771209717,3.650627851486206,8.892475875654782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.8603515625,0.0,1534.3548583984375,1895.4371337890625,0.0,4035.44775390625,0.9054729342460632,1.0,0.0,3.0,1.0,0.0
12415200,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6985641121864319,0.2691935896873474,0.247572124004364,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8606523871421814,0.5172788500785828,0.4941340684890747,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9061942100524902,0.6047819256782532,0.4246997833251953,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7610848546028137,0.3531965315341949,0.3397631645202636,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.6595715284347534,0.2276522070169448,1.0508053302764893,284.9286499023437,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2057189941406,284.93023681640625,1.0,0.6131088137626648,1.0,1.0,0.0,1.0,-3.069941282272339,3.069934129714966,7.105972144927364e-06,2.1648051738739014,0.899019718170166,0.899019718170166,0.0,210.8296356201172,217.0,57383.12109375,0.0,2757.871826171875,1.0,279.7421875,283.495849609375,294.423583984375,298.0618591308594,293.1499938964844,293.1499938964844,280.04998779296875,36068.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969346284866333,1.0,0.0,0.0,3.650603771209717,3.650627851486206,8.892475875654782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.8603515625,0.0,1534.3548583984375,1895.4371337890625,0.0,4035.44775390625,0.9054729342460632,1.0,0.0,3.0,1.0,0.0
12415260,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.6976373195648193,0.2698197364807129,0.2480149716138839,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.8588714599609375,0.5170755982398987,0.4937569200992584,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.9065911769866944,0.609130322933197,0.4275756776332855,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7601385712623596,0.3539809286594391,0.3403585255146026,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.6588014364242554,0.2282576411962509,1.0530238151550293,285.1255187988281,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.21929931640625,285.12725830078125,1.0,0.6151138544082642,1.0,1.0,0.0,1.0,-3.076849937438965,3.076842784881592,7.1376157393387984e-06,2.169504880905152,0.9029695987701416,0.9029695987701416,0.0,212.82179260253903,220.0,56172.8984375,0.0,2782.050048828125,1.0,280.04180908203125,283.7113952636719,294.4175720214844,297.9643249511719,293.1499938964844,293.1499938964844,279.75,35854.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594199657440186,1.0,0.0,0.0,3.6553292274475098,3.655353307723999,8.915512239582313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.50390625,0.0,1538.0147705078125,1895.4371337890625,0.0,3947.41357421875,0.90638929605484,1.0,0.0,3.0,1.0,0.0
12415320,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.6976373195648193,0.2698197364807129,0.2480149716138839,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.8588714599609375,0.5170755982398987,0.4937569200992584,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.9065911769866944,0.609130322933197,0.4275756776332855,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7601385712623596,0.3539809286594391,0.3403585255146026,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.6588014364242554,0.2282576411962509,1.0530238151550293,285.1255187988281,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.21929931640625,285.12725830078125,1.0,0.6151138544082642,1.0,1.0,0.0,1.0,-3.076849937438965,3.076842784881592,7.1376157393387984e-06,2.169504880905152,0.9029695987701416,0.9029695987701416,0.0,212.82179260253903,220.0,56172.8984375,0.0,2782.050048828125,1.0,280.04180908203125,283.7113952636719,294.4175720214844,297.9643249511719,293.1499938964844,293.1499938964844,279.75,35854.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594199657440186,1.0,0.0,0.0,3.6553292274475098,3.655353307723999,8.915512239582313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.50390625,0.0,1538.0147705078125,1895.4371337890625,0.0,3947.41357421875,0.90638929605484,1.0,0.0,3.0,1.0,0.0
12415380,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.6958246827125549,0.2695194184780121,0.2481848895549774,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8562288284301758,0.5157628059387207,0.4930676519870758,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9057859778404236,0.6118286848068237,0.4299436211585998,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7584924697875977,0.3540484607219696,0.3408370912075043,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.6575071215629578,0.2284536659717559,1.0553799867630005,284.9599609375,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.218505859375,284.95867919921875,1.0,0.6173444390296936,1.0,1.0,0.0,1.0,-3.0824899673461914,3.0824828147888184,7.163859208958456e-06,2.1735057830810547,0.9017711281776428,0.9017711281776428,0.0,215.60748291015625,223.0,57529.859375,0.0,2807.94189453125,1.0,279.7577514648437,283.5199584960937,294.48553466796875,298.18475341796875,293.1499938964844,293.1499938964844,279.45001220703125,35961.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969237744808197,1.0,0.0,0.0,3.657574653625488,3.6575987339019775,8.926468808567734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.359375,0.0,1541.3216552734375,1895.4371337890625,0.0,4034.490966796875,0.9069365859031676,1.0,0.0,3.0,1.0,0.0
12415440,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.6958246827125549,0.2695194184780121,0.2481848895549774,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8562288284301758,0.5157628059387207,0.4930676519870758,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9057859778404236,0.6118286848068237,0.4299436211585998,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7584924697875977,0.3540484607219696,0.3408370912075043,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.6575071215629578,0.2284536659717559,1.0553799867630005,284.9599609375,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.218505859375,284.95867919921875,1.0,0.6173444390296936,1.0,1.0,0.0,1.0,-3.0824899673461914,3.0824828147888184,7.163859208958456e-06,2.1735057830810547,0.9017711281776428,0.9017711281776428,0.0,215.60748291015625,223.0,57529.859375,0.0,2807.94189453125,1.0,279.7577514648437,283.5199584960937,294.48553466796875,298.18475341796875,293.1499938964844,293.1499938964844,279.45001220703125,35961.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969237744808197,1.0,0.0,0.0,3.657574653625488,3.6575987339019775,8.926468808567734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.359375,0.0,1541.3216552734375,1895.4371337890625,0.0,4034.490966796875,0.9069365859031676,1.0,0.0,3.0,1.0,0.0
12415500,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.6940699219703674,0.2689406275749206,0.2478749006986618,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8541091084480286,0.5145658254623413,0.4922026693820953,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.904439389705658,0.6125373840332031,0.4306496679782867,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7569372653961182,0.353661447763443,0.3406913578510284,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.6561816334724426,0.2282347530126571,1.0552763938903809,284.8199462890625,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.21246337890625,284.8115539550781,1.0,0.6182780861854553,1.0,1.0,0.0,1.0,-3.081631660461426,3.0816245079040527,7.159853794291848e-06,2.1728932857513428,0.8995509147644043,0.8995509147644043,0.0,217.4976043701172,223.0,58673.68359375,0.0,2816.15576171875,1.0,279.5010070800781,283.35528564453125,294.51129150390625,298.3457336425781,293.1499938964844,293.1499938964844,279.45001220703125,36069.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764756560325624,1.0,0.0,0.0,3.656071662902832,3.656095743179321,8.919134302232123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.5458984375,0.0,1540.4554443359375,1895.4371337890625,0.0,4098.01318359375,0.9066361784934998,1.0,0.0,3.0,1.0,0.0
12415560,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.6918431520462036,0.2681544721126556,0.2473127245903015,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.8515637516975403,0.5131020545959473,0.4909977912902832,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9026191234588624,0.6129552125930786,0.4310580492019653,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.7549755573272705,0.3530469536781311,0.3402770459651947,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.6544591784477234,0.2278245538473129,1.0541919469833374,284.7679443359375,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2038269042969,284.7663879394531,1.0,0.6190257668495178,1.0,1.0,0.0,1.0,-3.0782010555267334,3.0781939029693604,7.143878519855207e-06,2.170454502105713,0.8977714776992798,0.8977714776992798,0.0,219.6249847412109,226.0,58766.6875,0.0,2820.45166015625,1.0,279.4580993652344,283.30712890625,294.490478515625,298.28631591796875,293.1499938964844,293.1499938964844,279.75,36166.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796329140663148,1.0,0.0,0.0,3.652077674865722,3.652101755142212,8.899658041627845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.9765625,0.0,1536.73095703125,1895.4371337890625,0.0,4125.53173828125,0.9058402180671692,1.0,0.0,3.0,1.0,0.0
