time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415620,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6887441873550415,0.2676747739315033,0.2466784566640854,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8478281497955322,0.511524498462677,0.4892196953296661,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9005885720252991,0.6155587434768677,0.4325590431690216,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7521987557411194,0.3527394831180572,0.3398144841194153,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.6519660949707031,0.2275808006525039,1.0527703762054443,284.93511962890625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2024841308594,284.9363708496094,1.0,0.6204556226730347,1.0,1.0,0.0,1.0,-3.0748300552368164,3.074822902679444,7.127830485842424e-06,2.1678898334503174,0.8989205956459045,0.8989205956459045,0.0,222.89212036132807,214.0,57406.27734375,0.0,2830.846435546875,1.0,279.7421569824219,283.4990539550781,294.4190979003906,298.0639038085937,293.1499938964844,293.1499938964844,280.04998779296875,36051.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709925055503844,1.0,0.0,0.0,3.649327754974365,3.649351835250856,8.886260047802352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.75732421875,0.0,1532.8092041015625,1895.4371337890625,0.0,4049.94580078125,0.905174195766449,1.0,0.0,3.0,1.0,0.0
12415680,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6887441873550415,0.2676747739315033,0.2466784566640854,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8478281497955322,0.511524498462677,0.4892196953296661,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9005885720252991,0.6155587434768677,0.4325590431690216,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7521987557411194,0.3527394831180572,0.3398144841194153,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.6519660949707031,0.2275808006525039,1.0527703762054443,284.93511962890625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2024841308594,284.9363708496094,1.0,0.6204556226730347,1.0,1.0,0.0,1.0,-3.0748300552368164,3.074822902679444,7.127830485842424e-06,2.1678898334503174,0.8989205956459045,0.8989205956459045,0.0,222.89212036132807,214.0,57406.27734375,0.0,2830.846435546875,1.0,279.7421569824219,283.4990539550781,294.4190979003906,298.0639038085937,293.1499938964844,293.1499938964844,280.04998779296875,36051.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709925055503844,1.0,0.0,0.0,3.649327754974365,3.649351835250856,8.886260047802352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.75732421875,0.0,1532.8092041015625,1895.4371337890625,0.0,4049.94580078125,0.905174195766449,1.0,0.0,3.0,1.0,0.0
12415740,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.6922692656517029,0.2682271003723144,0.2468099892139434,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.851216733455658,0.5112618207931519,0.4885367751121521,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.9067063927650452,0.6195328831672668,0.434993028640747,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.7557790875434875,0.3534746468067169,0.3401099741458893,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.6551600694656372,0.2281399369239807,1.0535712242126465,285.1209411621094,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2142944335937,285.1221618652344,1.0,0.6180509328842163,1.0,1.0,0.0,1.0,-3.0784058570861816,3.0783987045288086,7.144257324398495e-06,2.170337438583374,0.9027400016784668,0.9027400016784668,0.0,218.3643951416016,202.0,56077.45703125,0.0,2814.255615234375,1.0,280.0417785644531,283.706787109375,294.3985595703125,297.9457702636719,293.1499938964844,293.1499938964844,279.75,35850.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612135291099548,1.0,0.0,0.0,3.654259443283081,3.6542835235595694,8.910294013730891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.6748046875,0.0,1536.7926025390625,1895.4371337890625,0.0,3963.39599609375,0.906144917011261,1.0,0.0,3.0,1.0,0.0
12415800,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.6922692656517029,0.2682271003723144,0.2468099892139434,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.851216733455658,0.5112618207931519,0.4885367751121521,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.9067063927650452,0.6195328831672668,0.434993028640747,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.7557790875434875,0.3534746468067169,0.3401099741458893,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.6551600694656372,0.2281399369239807,1.0535712242126465,285.1209411621094,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2142944335937,285.1221618652344,1.0,0.6180509328842163,1.0,1.0,0.0,1.0,-3.0784058570861816,3.0783987045288086,7.144257324398495e-06,2.170337438583374,0.9027400016784668,0.9027400016784668,0.0,218.3643951416016,202.0,56077.45703125,0.0,2814.255615234375,1.0,280.0417785644531,283.706787109375,294.3985595703125,297.9457702636719,293.1499938964844,293.1499938964844,279.75,35850.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612135291099548,1.0,0.0,0.0,3.654259443283081,3.6542835235595694,8.910294013730891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.6748046875,0.0,1536.7926025390625,1895.4371337890625,0.0,3963.39599609375,0.906144917011261,1.0,0.0,3.0,1.0,0.0
12415860,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.6978610754013062,0.2678992748260498,0.2465604394674301,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8571351766586304,0.5099126100540161,0.487402081489563,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9161142110824584,0.621807873249054,0.436779648065567,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.761688768863678,0.3535148501396179,0.3401524722576141,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6605218052864075,0.2283219248056411,1.053903579711914,284.9422302246094,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2121276855469,284.9403686523437,1.0,0.613768458366394,1.0,1.0,0.0,1.0,-3.079352378845215,3.079345226287842,7.1488625508209225e-06,2.1711015701293945,0.9012194275856018,0.9012194275856018,0.0,210.7345428466797,190.0,57287.8203125,0.0,2776.05810546875,1.0,279.7577819824219,283.5063171386719,294.4501037597656,298.1413879394531,293.1499938964844,293.1499938964844,279.45001220703125,35974.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970977246761322,1.0,0.0,0.0,3.65608286857605,3.656106948852539,8.919188303480041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.505859375,0.0,1539.75439453125,1895.4371337890625,0.0,4049.8115234375,0.9066089987754822,1.0,0.0,3.0,1.0,0.0
12415920,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.6978610754013062,0.2678992748260498,0.2465604394674301,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8571351766586304,0.5099126100540161,0.487402081489563,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9161142110824584,0.621807873249054,0.436779648065567,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.761688768863678,0.3535148501396179,0.3401524722576141,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6605218052864075,0.2283219248056411,1.053903579711914,284.9422302246094,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2121276855469,284.9403686523437,1.0,0.613768458366394,1.0,1.0,0.0,1.0,-3.079352378845215,3.079345226287842,7.1488625508209225e-06,2.1711015701293945,0.9012194275856018,0.9012194275856018,0.0,210.7345428466797,190.0,57287.8203125,0.0,2776.05810546875,1.0,279.7577819824219,283.5063171386719,294.4501037597656,298.1413879394531,293.1499938964844,293.1499938964844,279.45001220703125,35974.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970977246761322,1.0,0.0,0.0,3.65608286857605,3.656106948852539,8.919188303480041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.505859375,0.0,1539.75439453125,1895.4371337890625,0.0,4049.8115234375,0.9066089987754822,1.0,0.0,3.0,1.0,0.0
12415980,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7030265927314758,0.2665427327156067,0.2452287971973419,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.8630698323249817,0.5072330236434937,0.4848273694515228,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9258055686950684,0.6224100589752197,0.4372002184391022,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.7675677537918091,0.3525023460388183,0.3390959203243255,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.6657871603965759,0.2277160882949829,1.0504815578460691,284.7359924316406,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.1961364746094,284.7337951660156,1.0,0.6077389717102051,1.0,1.0,0.0,1.0,-3.069789409637451,3.069782257080078,7.104630640242249e-06,2.164405107498169,0.8966987133026123,0.8966987133026123,0.0,202.3124542236328,178.0,58355.859375,0.0,2712.951171875,1.0,279.45819091796875,283.2838439941406,294.4375915527344,298.2154541015625,293.1499938964844,293.1499938964844,279.75,36200.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812392592430116,1.0,0.0,0.0,3.649403333663941,3.6494271755218506,8.886627824722382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.0556640625,0.0,1534.00537109375,1895.4371337890625,0.0,4139.486328125,0.9052621722221376,1.0,0.0,3.0,1.0,0.0
12416040,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7030265927314758,0.2665427327156067,0.2452287971973419,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.8630698323249817,0.5072330236434937,0.4848273694515228,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9258055686950684,0.6224100589752197,0.4372002184391022,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.7675677537918091,0.3525023460388183,0.3390959203243255,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.6657871603965759,0.2277160882949829,1.0504815578460691,284.7359924316406,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.1961364746094,284.7337951660156,1.0,0.6077389717102051,1.0,1.0,0.0,1.0,-3.069789409637451,3.069782257080078,7.104630640242249e-06,2.164405107498169,0.8966987133026123,0.8966987133026123,0.0,202.3124542236328,178.0,58355.859375,0.0,2712.951171875,1.0,279.45819091796875,283.2838439941406,294.4375915527344,298.2154541015625,293.1499938964844,293.1499938964844,279.75,36200.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812392592430116,1.0,0.0,0.0,3.649403333663941,3.6494271755218506,8.886627824722382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.0556640625,0.0,1534.00537109375,1895.4371337890625,0.0,4139.486328125,0.9052621722221376,1.0,0.0,3.0,1.0,0.0
12416100,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7060772776603699,0.266118586063385,0.2444820404052734,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8666433691978455,0.5061864852905273,0.483417272567749,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9314424991607666,0.6231147646903992,0.4373090267181396,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7710165977478027,0.3521604537963867,0.3384267091751098,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.6688305735588074,0.2274888455867767,1.0481129884719849,284.8496398925781,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.1917724609375,284.8567199707031,1.0,0.6042633056640625,1.0,1.0,0.0,1.0,-3.063672065734864,3.0636651515960693,7.076215297274757e-06,2.160033226013184,0.8971043825149536,0.8971043825149536,0.0,197.5619964599609,178.0,57090.828125,0.0,2676.116943359375,1.0,279.7012939453125,283.42681884765625,294.3635559082031,297.9671630859375,293.1499938964844,293.1499938964844,279.75,36159.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975563943386078,1.0,0.0,0.0,3.6460795402526855,3.646103620529175,8.87044848241203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.552734375,0.0,1530.0028076171875,1895.4371337890625,0.0,4090.044677734375,0.9045460224151612,1.0,0.0,3.0,1.0,0.0
12416160,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7103686332702637,0.2660865187644958,0.2441131621599197,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8715900182723999,0.5056231021881104,0.4824976325035095,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9387468099594116,0.6243759989738464,0.4378835260868072,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.775694727897644,0.3521793484687805,0.3380943834781647,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6729764342308044,0.2275229543447494,1.0467652082443235,284.8883972167969,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.19287109375,284.8890075683594,1.0,0.600763201713562,1.0,1.0,0.0,1.0,-3.060788869857788,3.060781717300415,7.06279161022394e-06,2.157949209213257,0.8971244692802429,0.8971244692802429,0.0,192.0585174560547,166.0,56817.28515625,0.0,2641.761474609375,1.0,279.7422790527344,283.4660339355469,294.3470764160156,297.96337890625,293.1499938964844,293.1499938964844,280.04998779296875,36106.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723524451255798,1.0,0.0,0.0,3.644669771194458,3.644693613052368,8.863589755492285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.28466796875,0.0,1528.04345703125,1895.4371337890625,0.0,4061.89990234375,0.904167413711548,1.0,0.0,3.0,1.0,0.0
12416220,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7207310199737549,0.266654759645462,0.2439873814582824,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8843532800674438,0.505308985710144,0.4814806878566742,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9560022950172424,0.6276797652244568,0.4396452009677887,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7876677513122559,0.3528824150562286,0.3380741775035858,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6837087273597717,0.2281348556280136,1.0464297533035278,285.0611572265625,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2024841308594,285.0618591308594,1.0,0.5938820838928223,1.0,1.0,0.0,1.0,-3.061097383499145,3.061090469360352,7.064187684591161e-06,2.158154010772705,0.9000547528266907,0.9000547528266907,0.0,179.99913024902344,154.0,55328.06640625,0.0,2579.390869140625,1.0,280.041748046875,283.6654968261719,294.30621337890625,297.81463623046875,293.1499938964844,293.1499938964844,280.3500061035156,35923.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622286558151244,1.0,0.0,0.0,3.646911144256592,3.646935224533081,8.87449573383492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.67724609375,0.0,1529.1651611328125,1895.4371337890625,0.0,3972.42724609375,0.9045491814613342,1.0,0.0,3.0,1.0,0.0
12416280,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7207310199737549,0.266654759645462,0.2439873814582824,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8843532800674438,0.505308985710144,0.4814806878566742,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9560022950172424,0.6276797652244568,0.4396452009677887,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7876677513122559,0.3528824150562286,0.3380741775035858,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6837087273597717,0.2281348556280136,1.0464297533035278,285.0611572265625,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2024841308594,285.0618591308594,1.0,0.5938820838928223,1.0,1.0,0.0,1.0,-3.061097383499145,3.061090469360352,7.064187684591161e-06,2.158154010772705,0.9000547528266907,0.9000547528266907,0.0,179.99913024902344,154.0,55328.06640625,0.0,2579.390869140625,1.0,280.041748046875,283.6654968261719,294.30621337890625,297.81463623046875,293.1499938964844,293.1499938964844,280.3500061035156,35923.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622286558151244,1.0,0.0,0.0,3.646911144256592,3.646935224533081,8.87449573383492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.67724609375,0.0,1529.1651611328125,1895.4371337890625,0.0,3972.42724609375,0.9045491814613342,1.0,0.0,3.0,1.0,0.0
12416340,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.7329131960868835,0.2676954865455627,0.2443518638610839,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.9002501368522644,0.5056225657463074,0.4811467230319977,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.9746723771095276,0.6314821243286133,0.4418323934078216,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8024806380271912,0.3541446626186371,0.3386437892913818,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.6971444487571716,0.2292568981647491,1.0485475063323977,285.2317199707031,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.216552734375,285.2322692871094,1.0,0.587333619594574,1.0,1.0,0.0,1.0,-3.066988229751587,3.066981077194214,7.0915666583459824e-06,2.1623826026916504,0.9052509665489196,0.9052509665489196,0.0,167.3836669921875,142.0,53894.8359375,0.0,2524.7099609375,1.0,280.3417663574219,283.862060546875,294.2728271484375,297.6897277832031,293.1499938964844,293.1499938964844,280.04998779296875,35710.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531117081642152,1.0,0.0,0.0,3.6571204662323,3.657144546508789,8.924252483666351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.09814453125,0.0,1538.9344482421875,1895.4371337890625,0.0,3890.950927734375,0.906688392162323,1.0,0.0,3.0,1.0,0.0
12416400,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.7329131960868835,0.2676954865455627,0.2443518638610839,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.9002501368522644,0.5056225657463074,0.4811467230319977,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.9746723771095276,0.6314821243286133,0.4418323934078216,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8024806380271912,0.3541446626186371,0.3386437892913818,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.6971444487571716,0.2292568981647491,1.0485475063323977,285.2317199707031,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.216552734375,285.2322692871094,1.0,0.587333619594574,1.0,1.0,0.0,1.0,-3.066988229751587,3.066981077194214,7.0915666583459824e-06,2.1623826026916504,0.9052509665489196,0.9052509665489196,0.0,167.3836669921875,142.0,53894.8359375,0.0,2524.7099609375,1.0,280.3417663574219,283.862060546875,294.2728271484375,297.6897277832031,293.1499938964844,293.1499938964844,280.04998779296875,35710.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531117081642152,1.0,0.0,0.0,3.6571204662323,3.657144546508789,8.924252483666351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.09814453125,0.0,1538.9344482421875,1895.4371337890625,0.0,3890.950927734375,0.906688392162323,1.0,0.0,3.0,1.0,0.0
12416460,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.744833767414093,0.2674123346805572,0.2441062182188034,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9169290661811828,0.5043646097183228,0.4800647795200348,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9904832243919371,0.6330418586730957,0.4431103467941284,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.81666499376297,0.3542484045028686,0.3387149572372436,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7104203701019287,0.2295861989259719,1.0493698120117188,285.0360412597656,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.21173095703125,285.03350830078125,1.0,0.5806783437728882,1.0,1.0,0.0,1.0,-3.0680184364318848,3.068011283874512,7.0969053922453895e-06,2.163372039794922,0.904869556427002,0.904869556427002,0.0,155.8567352294922,130.0,54995.48046875,-0.0,2466.3271484375,1.0,280.0577392578125,283.6492919921875,294.30291748046875,297.8576354980469,293.1499938964844,293.1499938964844,279.75,35836.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637553691864014,1.0,0.0,0.0,3.66412091255188,3.664144992828369,8.958450052887201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.4296875,0.0,1547.7080078125,1895.4371337890625,0.0,3985.989990234375,0.9083113074302672,1.0,0.0,3.0,1.0,0.0
12416520,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.744833767414093,0.2674123346805572,0.2441062182188034,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9169290661811828,0.5043646097183228,0.4800647795200348,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9904832243919371,0.6330418586730957,0.4431103467941284,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.81666499376297,0.3542484045028686,0.3387149572372436,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7104203701019287,0.2295861989259719,1.0493698120117188,285.0360412597656,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.21173095703125,285.03350830078125,1.0,0.5806783437728882,1.0,1.0,0.0,1.0,-3.0680184364318848,3.068011283874512,7.0969053922453895e-06,2.163372039794922,0.904869556427002,0.904869556427002,0.0,155.8567352294922,130.0,54995.48046875,-0.0,2466.3271484375,1.0,280.0577392578125,283.6492919921875,294.30291748046875,297.8576354980469,293.1499938964844,293.1499938964844,279.75,35836.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637553691864014,1.0,0.0,0.0,3.66412091255188,3.664144992828369,8.958450052887201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.4296875,0.0,1547.7080078125,1895.4371337890625,0.0,3985.989990234375,0.9083113074302672,1.0,0.0,3.0,1.0,0.0
12416580,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.754093587398529,0.2657180428504944,0.2425156533718109,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.9310194253921508,0.5013757348060608,0.477249801158905,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9990000128746032,0.6326996088027954,0.4400808811187744,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8272623419761658,0.3528876900672912,0.3373824954032898,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.7199891805648804,0.2286932319402694,1.044950246810913,284.8113708496094,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1904296875,284.8079833984375,1.0,0.5728389620780945,1.0,1.0,0.0,1.0,-3.0518856048583984,3.0518786907196045,7.02333773006103e-06,2.1523988246917725,0.9012373089790344,0.9012373089790344,0.0,146.35345458984375,118.0,55932.95703125,-0.0,2386.802490234375,1.0,279.75811767578125,283.4136047363281,294.2719421386719,297.9045715332031,293.1499938964844,293.1499938964844,279.45001220703125,36071.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974295735359192,1.0,0.0,0.0,3.662300348281861,3.6623244285583496,8.949549510361976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.34765625,0.0,1547.4359130859375,1895.4371337890625,0.0,4078.94482421875,0.908055067062378,1.0,0.0,3.0,1.0,0.0
12416640,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.754093587398529,0.2657180428504944,0.2425156533718109,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.9310194253921508,0.5013757348060608,0.477249801158905,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9990000128746032,0.6326996088027954,0.4400808811187744,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8272623419761658,0.3528876900672912,0.3373824954032898,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.7199891805648804,0.2286932319402694,1.044950246810913,284.8113708496094,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1904296875,284.8079833984375,1.0,0.5728389620780945,1.0,1.0,0.0,1.0,-3.0518856048583984,3.0518786907196045,7.02333773006103e-06,2.1523988246917725,0.9012373089790344,0.9012373089790344,0.0,146.35345458984375,118.0,55932.95703125,-0.0,2386.802490234375,1.0,279.75811767578125,283.4136047363281,294.2719421386719,297.9045715332031,293.1499938964844,293.1499938964844,279.45001220703125,36071.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974295735359192,1.0,0.0,0.0,3.662300348281861,3.6623244285583496,8.949549510361976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.34765625,0.0,1547.4359130859375,1895.4371337890625,0.0,4078.94482421875,0.908055067062378,1.0,0.0,3.0,1.0,0.0
12416700,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.7574366331100464,0.2645702660083771,0.2414709031581878,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.9361780285835266,0.4995026886463165,0.4755046367645263,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.9990000128746032,0.6330314874649048,0.4323252141475677,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463928222656,0.8311293721199036,0.3518534302711487,0.336405336856842,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.7232681512832642,0.2279209792613983,1.0413929224014282,284.6449279785156,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.1803283691406,284.6341552734375,1.0,0.5680986642837524,1.0,1.0,0.0,1.0,-3.0340805053710938,3.0340735912323,6.941504125279607e-06,2.139784336090088,0.8975881338119507,0.8975881338119507,0.0,142.41065979003906,118.0,56762.046875,-0.0,2333.348388671875,1.0,279.5010070800781,283.23126220703125,294.2695007324219,298.01043701171875,293.1499938964844,293.1499938964844,279.45001220703125,36232.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804505109786988,1.0,0.0,0.0,3.657440185546875,3.657464265823364,8.925812267079891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.00048828125,0.0,1543.2080078125,1895.4371337890625,0.0,4132.638671875,0.9070390462875366,1.0,0.0,3.0,1.0,0.0
12416760,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56854248046875,0.7608098387718201,0.2632612884044647,0.2402113229036331,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56719970703125,0.941397488117218,0.4974208176136017,0.4734745621681213,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669250488281,0.9990000128746032,0.6338929533958435,0.4242870211601257,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.8350488543510437,0.3506151139736175,0.335173636674881,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56903076171875,0.726495087146759,0.2269689589738845,1.0368108749389648,284.5673522949219,284.95001220703125,295.123779296875,291.1991271972656,295.1252746582031,297.1714172363281,284.5635986328125,1.0,0.5628947615623474,1.0,1.0,0.0,1.0,-3.013484239578247,3.013477325439453,6.847607437521219e-06,2.1252710819244385,0.8942143321037292,0.8942143321037292,0.0,138.34805297851562,106.0,56544.98828125,-0.0,2275.075439453125,1.0,279.4580993652344,283.1669311523437,294.2275390625,297.9062194824219,293.1499938964844,293.1499938964844,279.75,36383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821999073028564,1.0,0.0,0.0,3.649076223373413,3.6491003036499023,8.885035640560091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.42431640625,0.0,1535.0068359375,1895.4371337890625,0.0,4147.81689453125,0.9053042531013488,1.0,0.0,3.0,1.0,0.0
12416820,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.7707158923149109,0.2617905735969543,0.2382557243108749,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.9554272294044496,0.494656890630722,0.4701302349567413,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.9990000128746032,0.6392650008201599,0.4048070609569549,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8458629846572876,0.3490623533725738,0.3331003785133362,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.7352745532989502,0.2256590127944946,1.0284940004348757,284.6861572265625,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.1762084960937,284.6851806640625,1.0,0.5515806078910828,1.0,1.0,0.0,1.0,-2.97121524810791,2.971208572387696,6.65668312649359e-06,2.095377922058105,0.8917220830917358,0.8917220830917358,0.0,129.03070068359375,109.0,54567.42578125,-0.0,2152.808349609375,1.0,279.7421264648437,283.32928466796875,294.1235046386719,297.60986328125,293.1499938964844,293.1499938964844,280.04998779296875,36359.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697829484939576,1.0,0.0,0.0,3.63507890701294,3.6351027488708496,8.817002594696532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.140625,0.0,1519.3128662109375,1895.4371337890625,0.0,4039.296630859375,0.9021908640861512,1.0,0.0,3.0,1.0,0.0
12416880,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.7707158923149109,0.2617905735969543,0.2382557243108749,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.9554272294044496,0.494656890630722,0.4701302349567413,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.9990000128746032,0.6392650008201599,0.4048070609569549,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8458629846572876,0.3490623533725738,0.3331003785133362,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.7352745532989502,0.2256590127944946,1.0284940004348757,284.6861572265625,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.1762084960937,284.6851806640625,1.0,0.5515806078910828,1.0,1.0,0.0,1.0,-2.97121524810791,2.971208572387696,6.65668312649359e-06,2.095377922058105,0.8917220830917358,0.8917220830917358,0.0,129.03070068359375,109.0,54567.42578125,-0.0,2152.808349609375,1.0,279.7421264648437,283.32928466796875,294.1235046386719,297.60986328125,293.1499938964844,293.1499938964844,280.04998779296875,36359.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697829484939576,1.0,0.0,0.0,3.63507890701294,3.6351027488708496,8.817002594696532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.140625,0.0,1519.3128662109375,1895.4371337890625,0.0,4039.296630859375,0.9021908640861512,1.0,0.0,3.0,1.0,0.0
12416940,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.7787137031555176,0.2613590359687805,0.2374914437532425,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9654134511947632,0.4932367205619812,0.4683369398117065,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9990000128746032,0.6473548412322998,0.3913893699645996,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.8543363809585571,0.3485147953033447,0.3321793675422668,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421290874481201,0.2251726984977722,1.024501085281372,284.83624267578125,284.95001220703125,294.9539794921875,291.1377258300781,294.9556579589844,297.20147705078125,284.8362121582031,1.0,0.5449137091636658,1.0,1.0,0.0,1.0,-2.9460878372192383,2.9460813999176025,6.544137249875348e-06,2.07745099067688,0.8914768695831299,0.8914768695831299,0.0,122.96397399902344,127.0,52772.9375,-0.0,2078.999267578125,1.0,280.0415954589844,283.51824951171875,294.0805969238281,297.4338684082031,293.1499938964844,293.1499938964844,280.3500061035156,36227.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555708765983582,1.0,0.0,0.0,3.626034736633301,3.626058578491211,8.773183708399301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.62353515625,0.0,1508.359130859375,1895.4371337890625,0.0,3913.007568359375,0.9000889658927917,1.0,0.0,3.0,1.0,0.0
12417000,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.7787137031555176,0.2613590359687805,0.2374914437532425,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9654134511947632,0.4932367205619812,0.4683369398117065,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9990000128746032,0.6473548412322998,0.3913893699645996,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.8543363809585571,0.3485147953033447,0.3321793675422668,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421290874481201,0.2251726984977722,1.024501085281372,284.83624267578125,284.95001220703125,294.9539794921875,291.1377258300781,294.9556579589844,297.20147705078125,284.8362121582031,1.0,0.5449137091636658,1.0,1.0,0.0,1.0,-2.9460878372192383,2.9460813999176025,6.544137249875348e-06,2.07745099067688,0.8914768695831299,0.8914768695831299,0.0,122.96397399902344,127.0,52772.9375,-0.0,2078.999267578125,1.0,280.0415954589844,283.51824951171875,294.0805969238281,297.4338684082031,293.1499938964844,293.1499938964844,280.3500061035156,36227.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555708765983582,1.0,0.0,0.0,3.626034736633301,3.626058578491211,8.773183708399301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.62353515625,0.0,1508.359130859375,1895.4371337890625,0.0,3913.007568359375,0.9000889658927917,1.0,0.0,3.0,1.0,0.0
12417060,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7767416834831238,0.2613936364650726,0.2374806404113769,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9624300599098206,0.4924894869327545,0.46754851937294,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.6539683938026428,0.3943015038967132,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8522421717643738,0.3485416173934936,0.3321300446987152,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7403832674026489,0.2252126485109329,1.024384379386902,285.0092163085937,284.95001220703125,294.8642883300781,291.1094055175781,294.86602783203125,297.2245483398437,285.0103759765625,1.0,0.5465763211250305,1.0,1.0,0.0,1.0,-2.948395252227783,2.9483888149261475,6.554062110808445e-06,2.078920602798462,0.8936838507652283,0.8936838507652283,0.0,124.153076171875,145.0,51326.08984375,-0.0,2088.93017578125,1.0,280.341552734375,283.7231140136719,294.0577392578125,297.30926513671875,293.1499938964844,293.1499938964844,280.6499938964844,36026.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427947402000428,1.0,0.0,0.0,3.624346256256104,3.6243698596954346,8.765014172240626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.6083984375,0.0,1505.0087890625,1895.4371337890625,0.0,3797.826171875,0.8995791077613831,1.0,0.0,3.0,1.0,0.0
12417120,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7767416834831238,0.2613936364650726,0.2374806404113769,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9624300599098206,0.4924894869327545,0.46754851937294,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.6539683938026428,0.3943015038967132,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8522421717643738,0.3485416173934936,0.3321300446987152,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7403832674026489,0.2252126485109329,1.024384379386902,285.0092163085937,284.95001220703125,294.8642883300781,291.1094055175781,294.86602783203125,297.2245483398437,285.0103759765625,1.0,0.5465763211250305,1.0,1.0,0.0,1.0,-2.948395252227783,2.9483888149261475,6.554062110808445e-06,2.078920602798462,0.8936838507652283,0.8936838507652283,0.0,124.153076171875,145.0,51326.08984375,-0.0,2088.93017578125,1.0,280.341552734375,283.7231140136719,294.0577392578125,297.30926513671875,293.1499938964844,293.1499938964844,280.6499938964844,36026.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427947402000428,1.0,0.0,0.0,3.624346256256104,3.6243698596954346,8.765014172240626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.6083984375,0.0,1505.0087890625,1895.4371337890625,0.0,3797.826171875,0.8995791077613831,1.0,0.0,3.0,1.0,0.0
12417180,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.7675477862358093,0.2616274654865265,0.2378738224506378,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.9496493935585022,0.4920710027217865,0.467322289943695,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9990000128746032,0.6569707989692688,0.4091504514217376,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8426229953765869,0.3489080369472503,0.3326341509819031,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.7324278354644775,0.2254986464977264,1.0265493392944336,285.1968994140625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.2309265136719,285.198486328125,1.0,0.5537270903587341,1.0,1.0,0.0,1.0,-2.969632387161255,2.96962571144104,6.648997441516258e-06,2.093979358673096,0.8985099792480469,0.8985099792480469,0.0,130.69802856445312,163.0,50124.43359375,-0.0,2158.5546875,1.0,280.6415710449219,283.9367980957031,294.0404357910156,297.2118835449219,293.1499938964844,293.1499938964844,280.95001220703125,35780.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932072639465332,1.0,0.0,0.0,3.63179349899292,3.63181734085083,8.801072226560791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.78173828125,0.0,1511.3758544921875,1895.4371337890625,0.0,3700.12451171875,0.9010758996009828,1.0,0.0,3.0,1.0,0.0
12417240,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.7675477862358093,0.2616274654865265,0.2378738224506378,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.9496493935585022,0.4920710027217865,0.467322289943695,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9990000128746032,0.6569707989692688,0.4091504514217376,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8426229953765869,0.3489080369472503,0.3326341509819031,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.7324278354644775,0.2254986464977264,1.0265493392944336,285.1968994140625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.2309265136719,285.198486328125,1.0,0.5537270903587341,1.0,1.0,0.0,1.0,-2.969632387161255,2.96962571144104,6.648997441516258e-06,2.093979358673096,0.8985099792480469,0.8985099792480469,0.0,130.69802856445312,163.0,50124.43359375,-0.0,2158.5546875,1.0,280.6415710449219,283.9367980957031,294.0404357910156,297.2118835449219,293.1499938964844,293.1499938964844,280.95001220703125,35780.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932072639465332,1.0,0.0,0.0,3.63179349899292,3.63181734085083,8.801072226560791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.78173828125,0.0,1511.3758544921875,1895.4371337890625,0.0,3700.12451171875,0.9010758996009828,1.0,0.0,3.0,1.0,0.0
12417300,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.7613323926925659,0.2617623507976532,0.2381264120340347,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.9405564665794371,0.4919069707393646,0.4672925770282745,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.9990000128746032,0.6571776270866394,0.4197295010089874,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.8361678123474121,0.3491578102111816,0.3329969346523285,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.7270054221153259,0.2256640642881393,1.0280091762542725,285.3368225097656,284.95001220703125,294.7245788574219,291.0692138671875,294.72637939453125,297.2276916503906,285.345703125,1.0,0.5587695837020874,1.0,1.0,0.0,1.0,-2.9847986698150635,2.9847919940948486,6.717266842315439e-06,2.104759454727173,0.9024388194084167,0.9024388194084167,0.0,135.49835205078125,163.0,49081.90234375,-0.0,2209.490478515625,1.0,280.8983154296875,284.1028137207031,294.0101928710937,297.0682067871094,293.1499938964844,293.1499938964844,280.95001220703125,35638.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925328016281128,1.0,0.0,0.0,3.638994693756104,3.6390185356140137,8.836008760226832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.01220703125,0.0,1518.263671875,1895.4371337890625,0.0,3638.2451171875,0.90262109041214,1.0,0.0,3.0,1.0,0.0
12417360,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.7547534704208374,0.2619386613368988,0.2384843379259109,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.9305185675621032,0.491806298494339,0.4674052298069,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.389404296875,0.9990000128746032,0.6566664576530457,0.4316559433937073,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.8292826414108276,0.3494749069213867,0.3334891498088836,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.388427734375,0.7210981249809265,0.2258570045232772,1.0298343896865845,285.3891906738281,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.2217712402344,285.3908386230469,1.0,0.5645540952682495,1.0,1.0,0.0,1.0,-3.0024776458740234,3.002470731735229,6.797296919103246e-06,2.117329835891724,0.9059378504753112,0.9059378504753112,0.0,141.064453125,166.0,49066.46484375,-0.0,2269.328125,1.0,280.9417724609375,284.1522521972656,294.0225830078125,297.1261291503906,293.1499938964844,293.1499938964844,280.6499938964844,35520.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230072498321532,1.0,0.0,0.0,3.648975372314453,3.6489992141723633,8.884543944986945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.09765625,0.0,1528.4395751953125,1895.4371337890625,0.0,3616.88525390625,0.9047391414642334,1.0,0.0,3.0,1.0,0.0
12417420,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.7443820238113403,0.26089608669281,0.2382716387510299,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.914677083492279,0.4899050295352936,0.4664762020111084,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.9990000128746032,0.6521310210227966,0.450335294008255,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.8185043334960938,0.3488419353961944,0.3336226344108581,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7113736867904663,0.2252935320138931,1.0303157567977903,285.2111511230469,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.18585205078125,285.20928955078125,1.0,0.5723533630371094,1.0,1.0,0.0,1.0,-3.024317979812622,3.024311065673828,6.897535513417097e-06,2.133192539215088,0.908020555973053,0.908020555973053,0.0,149.88803100585938,169.0,50490.046875,-0.0,2354.189208984375,1.0,280.6577453613281,283.9542541503906,294.0780944824219,297.3392944335937,293.1499938964844,293.1499938964844,280.3500061035156,35609.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936459183692932,1.0,0.0,0.0,3.664374351501465,3.664398431777954,8.959689239418367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.6240234375,0.0,1546.2840576171875,1895.4371337890625,0.0,3740.2001953125,0.9082158207893372,1.0,0.0,3.0,1.0,0.0
