time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417480,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.7443820238113403,0.26089608669281,0.2382716387510299,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.914677083492279,0.4899050295352936,0.4664762020111084,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.9990000128746032,0.6521310210227966,0.450335294008255,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.8185043334960938,0.3488419353961944,0.3336226344108581,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7113736867904663,0.2252935320138931,1.0303157567977903,285.2111511230469,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.18585205078125,285.20928955078125,1.0,0.5723533630371094,1.0,1.0,0.0,1.0,-3.024317979812622,3.024311065673828,6.897535513417097e-06,2.133192539215088,0.908020555973053,0.908020555973053,0.0,149.88803100585938,169.0,50490.046875,-0.0,2354.189208984375,1.0,280.6577453613281,283.9542541503906,294.0780944824219,297.3392944335937,293.1499938964844,293.1499938964844,280.3500061035156,35609.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936459183692932,1.0,0.0,0.0,3.664374351501465,3.664398431777954,8.959689239418367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.6240234375,0.0,1546.2840576171875,1895.4371337890625,0.0,3740.2001953125,0.9082158207893372,1.0,0.0,3.0,1.0,0.0
12417540,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7314620614051819,0.2584944069385528,0.2367773503065109,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8966888785362244,0.4863049387931824,0.4638580977916717,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9891662001609802,0.6459343433380127,0.4533124268054962,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8042663931846619,0.3468023240566253,0.332414835691452,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6979140043258667,0.2235743999481201,1.0257792472839355,284.9920654296875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.14141845703125,284.9896240234375,1.0,0.5768733024597168,1.0,1.0,0.0,1.0,-3.014965295791626,3.014958381652832,6.858506822027266e-06,2.1282601356506348,0.9068653583526612,0.9068653583526612,0.0,160.10977172851562,172.0,51634.5859375,-0.0,2390.56494140625,1.0,280.35809326171875,283.7241516113281,294.06060791015625,297.4178161621094,293.1499938964844,293.1499938964844,280.04998779296875,35817.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503133893013,1.0,0.0,0.0,3.6720187664031982,3.672042846679688,8.997110967357003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.46240234375,0.0,1556.4332275390625,1895.4371337890625,0.0,3865.784912109375,0.9100574851036072,1.0,0.0,3.0,1.0,0.0
12417600,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7314620614051819,0.2584944069385528,0.2367773503065109,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8966888785362244,0.4863049387931824,0.4638580977916717,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9891662001609802,0.6459343433380127,0.4533124268054962,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8042663931846619,0.3468023240566253,0.332414835691452,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6979140043258667,0.2235743999481201,1.0257792472839355,284.9920654296875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.14141845703125,284.9896240234375,1.0,0.5768733024597168,1.0,1.0,0.0,1.0,-3.014965295791626,3.014958381652832,6.858506822027266e-06,2.1282601356506348,0.9068653583526612,0.9068653583526612,0.0,160.10977172851562,172.0,51634.5859375,-0.0,2390.56494140625,1.0,280.35809326171875,283.7241516113281,294.06060791015625,297.4178161621094,293.1499938964844,293.1499938964844,280.04998779296875,35817.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503133893013,1.0,0.0,0.0,3.6720187664031982,3.672042846679688,8.997110967357003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.46240234375,0.0,1556.4332275390625,1895.4371337890625,0.0,3865.784912109375,0.9100574851036072,1.0,0.0,3.0,1.0,0.0
12417660,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7204664349555969,0.2553514838218689,0.2344319820404052,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.8823674917221069,0.4817515015602112,0.4601244032382965,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.976182758808136,0.6413882374763489,0.4502300918102264,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.791789174079895,0.3438836634159088,0.3301987946033478,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.6862459778785706,0.2211137861013412,1.0171445608139038,284.7578430175781,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.107666015625,284.75457763671875,1.0,0.5787200331687927,1.0,1.0,0.0,1.0,-2.9920434951782227,2.9920365810394287,6.752275112376083e-06,2.110978603363037,0.902441382408142,0.902441382408142,0.0,168.18234252929688,175.0,52539.73046875,-0.0,2389.049072265625,1.0,280.0580444335937,283.4850158691406,294.0225524902344,297.4418640136719,293.1499938964844,293.1499938964844,279.75,36098.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607521891593932,1.0,0.0,0.0,3.669257402420044,3.669281721115112,8.983585075839073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.7900390625,0.0,1555.4422607421875,1895.4371337890625,0.0,3959.2880859375,0.9096254110336304,1.0,0.0,3.0,1.0,0.0
12417720,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7204664349555969,0.2553514838218689,0.2344319820404052,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.8823674917221069,0.4817515015602112,0.4601244032382965,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.976182758808136,0.6413882374763489,0.4502300918102264,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.791789174079895,0.3438836634159088,0.3301987946033478,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.6862459778785706,0.2211137861013412,1.0171445608139038,284.7578430175781,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.107666015625,284.75457763671875,1.0,0.5787200331687927,1.0,1.0,0.0,1.0,-2.9920434951782227,2.9920365810394287,6.752275112376083e-06,2.110978603363037,0.902441382408142,0.902441382408142,0.0,168.18234252929688,175.0,52539.73046875,-0.0,2389.049072265625,1.0,280.0580444335937,283.4850158691406,294.0225524902344,297.4418640136719,293.1499938964844,293.1499938964844,279.75,36098.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607521891593932,1.0,0.0,0.0,3.669257402420044,3.669281721115112,8.983585075839073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.7900390625,0.0,1555.4422607421875,1895.4371337890625,0.0,3959.2880859375,0.9096254110336304,1.0,0.0,3.0,1.0,0.0
12417780,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257263183594,0.7106269001960754,0.2518498003482818,0.231645718216896,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245361328125,0.8705704212188721,0.4766935110092163,0.4557789862155914,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242004394531,0.9646701216697692,0.6368499398231506,0.447355568408966,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5250549316406,0.7813313007354736,0.3404614627361297,0.3273785710334778,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5261535644531,0.6762686967849731,0.2182303220033645,1.0060536861419678,284.524658203125,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.0783996582031,284.5214538574219,1.0,0.5788450241088867,1.0,1.0,0.0,1.0,-2.9633049964904785,2.963298320770264,6.623325589316664e-06,2.090768337249756,0.8949124813079834,0.8949124813079834,0.0,174.64134216308594,178.0,53315.78515625,-0.0,2369.62939453125,1.0,279.75811767578125,283.2493896484375,293.9867858886719,297.4555358886719,293.1499938964844,293.1499938964844,280.04998779296875,36423.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687045812606812,1.0,0.0,0.0,3.654467821121216,3.654492139816284,8.91131094249431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.85302734375,0.0,1541.320068359375,1895.4371337890625,0.0,4029.788330078125,0.9065371155738832,1.0,0.0,3.0,1.0,0.0
12417840,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257263183594,0.7106269001960754,0.2518498003482818,0.231645718216896,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245361328125,0.8705704212188721,0.4766935110092163,0.4557789862155914,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242004394531,0.9646701216697692,0.6368499398231506,0.447355568408966,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5250549316406,0.7813313007354736,0.3404614627361297,0.3273785710334778,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5261535644531,0.6762686967849731,0.2182303220033645,1.0060536861419678,284.524658203125,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.0783996582031,284.5214538574219,1.0,0.5788450241088867,1.0,1.0,0.0,1.0,-2.9633049964904785,2.963298320770264,6.623325589316664e-06,2.090768337249756,0.8949124813079834,0.8949124813079834,0.0,174.64134216308594,178.0,53315.78515625,-0.0,2369.62939453125,1.0,279.75811767578125,283.2493896484375,293.9867858886719,297.4555358886719,293.1499938964844,293.1499938964844,280.04998779296875,36423.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687045812606812,1.0,0.0,0.0,3.654467821121216,3.654492139816284,8.91131094249431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.85302734375,0.0,1541.320068359375,1895.4371337890625,0.0,4029.788330078125,0.9065371155738832,1.0,0.0,3.0,1.0,0.0
12417900,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.7062699794769287,0.2504523694515228,0.2302909642457962,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63043212890625,0.8657761216163635,0.4745762944221496,0.4536400139331817,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312255859375,0.9597837328910828,0.6352372169494629,0.4460327625274658,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.7770408987998962,0.3390226066112518,0.3259500861167907,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.6720952987670898,0.2169525772333145,1.0002939701080322,284.6301574707031,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.068603515625,284.636962890625,1.0,0.5785370469093323,1.0,1.0,0.0,1.0,-2.948872804641724,2.948866128921509,6.558884706464596e-06,2.0805461406707764,0.8937686681747437,0.8937686681747437,0.0,177.17831420898438,178.0,51961.54296875,-0.0,2356.408203125,1.0,280.0013427734375,283.390869140625,293.9055480957031,297.193603515625,293.1499938964844,293.1499938964844,280.04998779296875,36419.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961036205291748,1.0,0.0,0.0,3.6460371017456055,3.646061182022095,8.870242140801565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.22607421875,0.0,1531.8961181640625,1895.4371337890625,0.0,3961.8173828125,0.9047088027000428,1.0,0.0,3.0,1.0,0.0
12417960,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.7032297253608704,0.2494878619909286,0.2293501794338226,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.8624150156974792,0.4729755818843841,0.4520272016525268,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.9564518332481384,0.6343190670013428,0.4452751874923706,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.7740494608879089,0.337977647781372,0.3248989582061767,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66259765625,0.6690995693206787,0.2159661203622818,0.9957236647605896,284.6627502441406,284.95001220703125,294.1744689941406,290.9336242675781,294.17645263671875,297.063720703125,284.662841796875,1.0,0.5782619714736938,1.0,1.0,0.0,1.0,-2.938131809234619,2.9381253719329834,6.511119408969535e-06,2.0729331970214844,0.8922239542007446,0.8922239542007446,0.0,178.94822692871094,181.0,51595.765625,-0.0,2346.034423828125,1.0,280.0422058105469,283.42889404296875,293.8882751464844,297.1799011230469,293.1499938964844,293.1499938964844,280.3500061035156,36394.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558715224266052,1.0,0.0,0.0,3.639083623886109,3.6391077041625977,8.836440770210174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.18359375,0.0,1523.9981689453125,1895.4371337890625,0.0,3915.699951171875,0.9031121730804444,1.0,0.0,3.0,1.0,0.0
12418020,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.6991481184959412,0.2482656240463256,0.2281660139560699,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8577587008476257,0.4706553518772125,0.4497008919715881,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.9520447254180908,0.6335475444793701,0.4445957541465759,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.7699897885322571,0.3365903198719024,0.3234972655773163,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.6649488210678101,0.2145720422267913,0.9891913533210754,284.828369140625,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0606689453125,284.8288879394531,1.0,0.5779853463172913,1.0,1.0,0.0,1.0,-2.9235541820526123,2.923547744750977,6.446675797633361e-06,2.0626511573791504,0.8901757001876831,0.8901757001876831,0.0,181.4675750732422,184.0,49961.578125,-0.0,2332.622314453125,1.0,280.3416442871094,283.6312866210937,293.8521728515625,297.0242919921875,293.1499938964844,293.1499938964844,280.6499938964844,36332.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416011571884156,1.0,0.0,0.0,3.6270363330841056,3.6270601749420166,8.778031315159751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.052734375,0.0,1510.2420654296875,1895.4371337890625,0.0,3786.99365234375,0.9003672003746033,1.0,0.0,3.0,1.0,0.0
12418080,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.6991481184959412,0.2482656240463256,0.2281660139560699,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8577587008476257,0.4706553518772125,0.4497008919715881,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.9520447254180908,0.6335475444793701,0.4445957541465759,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.7699897885322571,0.3365903198719024,0.3234972655773163,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.6649488210678101,0.2145720422267913,0.9891913533210754,284.828369140625,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0606689453125,284.8288879394531,1.0,0.5779853463172913,1.0,1.0,0.0,1.0,-2.9235541820526123,2.923547744750977,6.446675797633361e-06,2.0626511573791504,0.8901757001876831,0.8901757001876831,0.0,181.4675750732422,184.0,49961.578125,-0.0,2332.622314453125,1.0,280.3416442871094,283.6312866210937,293.8521728515625,297.0242919921875,293.1499938964844,293.1499938964844,280.6499938964844,36332.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416011571884156,1.0,0.0,0.0,3.6270363330841056,3.6270601749420166,8.778031315159751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.052734375,0.0,1510.2420654296875,1895.4371337890625,0.0,3786.99365234375,0.9003672003746033,1.0,0.0,3.0,1.0,0.0
12418140,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6963284611701965,0.2475605607032776,0.2275295853614807,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8543822765350342,0.4690314531326294,0.4481356143951416,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9490086436271667,0.6335356831550598,0.4445514976978302,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7671533226966858,0.3357819318771362,0.3227143585681915,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6620540022850037,0.2136975973844528,0.9852128624916076,284.9999084472656,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.06378173828125,285.0006103515625,1.0,0.5782028436660767,1.0,1.0,0.0,1.0,-2.9151291847229004,2.9151227474212646,6.409702564269537e-06,2.056769609451294,0.8883735537528992,0.8883735537528992,0.0,183.52381896972656,187.0,48400.70703125,-0.0,2327.89501953125,1.0,280.6415100097656,283.837646484375,293.8311462402344,296.902587890625,293.1499938964844,293.1499938964844,280.95001220703125,36287.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285274147987366,1.0,0.0,0.0,3.616247177124024,3.6162707805633545,8.725884867999412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.29296875,0.0,1498.0738525390625,1895.4371337890625,0.0,3667.635986328125,0.8979282975196838,1.0,0.0,3.0,1.0,0.0
12418200,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6963284611701965,0.2475605607032776,0.2275295853614807,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8543822765350342,0.4690314531326294,0.4481356143951416,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9490086436271667,0.6335356831550598,0.4445514976978302,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7671533226966858,0.3357819318771362,0.3227143585681915,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6620540022850037,0.2136975973844528,0.9852128624916076,284.9999084472656,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.06378173828125,285.0006103515625,1.0,0.5782028436660767,1.0,1.0,0.0,1.0,-2.9151291847229004,2.9151227474212646,6.409702564269537e-06,2.056769609451294,0.8883735537528992,0.8883735537528992,0.0,183.52381896972656,187.0,48400.70703125,-0.0,2327.89501953125,1.0,280.6415100097656,283.837646484375,293.8311462402344,296.902587890625,293.1499938964844,293.1499938964844,280.95001220703125,36287.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285274147987366,1.0,0.0,0.0,3.616247177124024,3.6162707805633545,8.725884867999412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.29296875,0.0,1498.0738525390625,1895.4371337890625,0.0,3667.635986328125,0.8979282975196838,1.0,0.0,3.0,1.0,0.0
12418260,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.6939071416854858,0.2471115291118621,0.227164015173912,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.8514001965522766,0.4677781760692596,0.4469731152057647,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.9463313221931458,0.6339070200920105,0.4448171555995941,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.7647193670272827,0.3352954089641571,0.3222802877426147,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.6596376299858093,0.2131274491548538,0.982788383960724,285.1731872558594,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.070068359375,285.1739501953125,1.0,0.5788704752922058,1.0,1.0,0.0,1.0,-2.910174369812012,2.910168170928955,6.388125711964676e-06,2.0533668994903564,0.8871647715568542,0.8871647715568542,0.0,185.6222686767578,190.0,46882.75,-0.0,2329.533935546875,1.0,280.9414367675781,284.044677734375,293.8095703125,296.78680419921875,293.1499938964844,293.1499938964844,281.25,36231.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162748456001282,1.0,0.0,0.0,3.607546091079712,3.607569694519043,8.68394465669553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.1591796875,0.0,1488.1591796875,1895.4371337890625,0.0,3554.74169921875,0.895946741104126,1.0,0.0,3.0,1.0,0.0
12418320,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.6939071416854858,0.2471115291118621,0.227164015173912,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.8514001965522766,0.4677781760692596,0.4469731152057647,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.9463313221931458,0.6339070200920105,0.4448171555995941,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.7647193670272827,0.3352954089641571,0.3222802877426147,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.6596376299858093,0.2131274491548538,0.982788383960724,285.1731872558594,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.070068359375,285.1739501953125,1.0,0.5788704752922058,1.0,1.0,0.0,1.0,-2.910174369812012,2.910168170928955,6.388125711964676e-06,2.0533668994903564,0.8871647715568542,0.8871647715568542,0.0,185.6222686767578,190.0,46882.75,-0.0,2329.533935546875,1.0,280.9414367675781,284.044677734375,293.8095703125,296.78680419921875,293.1499938964844,293.1499938964844,281.25,36231.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162748456001282,1.0,0.0,0.0,3.607546091079712,3.607569694519043,8.68394465669553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.1591796875,0.0,1488.1591796875,1895.4371337890625,0.0,3554.74169921875,0.895946741104126,1.0,0.0,3.0,1.0,0.0
12418380,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460693359375,0.6916025876998901,0.2468103766441345,0.226953387260437,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.8485395312309265,0.4667661190032959,0.4460643827915191,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.9437026977539062,0.634522020816803,0.4452720582485199,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.7624160647392273,0.3350093364715576,0.3220613598823547,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.6574119329452515,0.2127416580915451,0.9813209176063538,285.346435546875,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0777893066406,285.3471984863281,1.0,0.5798958539962769,1.0,1.0,0.0,1.0,-2.9073479175567627,2.907341718673706,6.375947123160586e-06,2.051481246948242,0.8865411877632141,0.8865411877632141,0.0,187.8921813964844,178.0,45390.34765625,-0.0,2335.783447265625,1.0,281.24139404296875,284.2510681152344,293.7850036621094,296.6705017089844,293.1499938964844,293.1499938964844,281.54998779296875,36168.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042818546295166,1.0,0.0,0.0,3.601191282272339,3.60121488571167,8.653377676637319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.02978515625,0.0,1480.78466796875,1895.4371337890625,0.0,3443.464111328125,0.894483745098114,1.0,0.0,3.0,1.0,0.0
12418440,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460693359375,0.6916025876998901,0.2468103766441345,0.226953387260437,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.8485395312309265,0.4667661190032959,0.4460643827915191,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.9437026977539062,0.634522020816803,0.4452720582485199,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.7624160647392273,0.3350093364715576,0.3220613598823547,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.6574119329452515,0.2127416580915451,0.9813209176063538,285.346435546875,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0777893066406,285.3471984863281,1.0,0.5798958539962769,1.0,1.0,0.0,1.0,-2.9073479175567627,2.907341718673706,6.375947123160586e-06,2.051481246948242,0.8865411877632141,0.8865411877632141,0.0,187.8921813964844,178.0,45390.34765625,-0.0,2335.783447265625,1.0,281.24139404296875,284.2510681152344,293.7850036621094,296.6705017089844,293.1499938964844,293.1499938964844,281.54998779296875,36168.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042818546295166,1.0,0.0,0.0,3.601191282272339,3.60121488571167,8.653377676637319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.02978515625,0.0,1480.78466796875,1895.4371337890625,0.0,3443.464111328125,0.894483745098114,1.0,0.0,3.0,1.0,0.0
12418500,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720153808594,0.6924379467964172,0.2466859817504882,0.2267671078443527,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754638671875,0.849370002746582,0.4663079977035522,0.4455446600914001,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.9453327059745787,0.6348735094070435,0.4454357922077179,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.7633427977561951,0.3349093198776245,0.3218867778778076,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707946777344,0.6581195592880249,0.2125866711139679,0.9802920818328856,285.4751281738281,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0816955566406,285.4832763671875,1.0,0.5786237120628357,1.0,1.0,0.0,1.0,-2.905252456665039,2.905246019363404,6.366924935718998e-06,2.0500826835632324,0.8869607448577881,0.8869607448577881,0.0,186.64453125,178.0,44148.8125,-0.0,2325.88525390625,1.0,281.49737548828125,284.4107971191406,293.74908447265625,296.5131225585937,293.1499938964844,293.1499938964844,281.54998779296875,36123.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961333632469177,1.0,0.0,0.0,3.598743200302124,3.598766803741455,8.641616773275018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.068359375,0.0,1477.794921875,1895.4371337890625,0.0,3367.515625,0.8939402103424072,1.0,0.0,3.0,1.0,0.0
12418560,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.6946064829826355,0.2466306388378143,0.226619690656662,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.8516780734062195,0.4659333825111389,0.4450908303260803,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51739501953125,0.9488665461540222,0.6353339552879333,0.4456869661808014,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.7656335234642029,0.3348800241947174,0.3217519521713257,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.516845703125,0.6600214242935181,0.2124886214733123,0.979324460029602,285.51727294921875,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0862731933594,285.51788330078125,1.0,0.5767406821250916,1.0,1.0,0.0,1.0,-2.9035069942474365,2.903500556945801,6.35939522908302e-06,2.0489087104797363,0.8864661455154419,0.8864661455154419,0.0,183.97430419921875,166.0,43891.3671875,-0.0,2309.57568359375,1.0,281.5414428710937,284.4550476074219,293.75762939453125,296.55206298828125,293.1499938964844,293.1499938964844,281.8500061035156,36103.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921629190444946,1.0,0.0,0.0,3.597282648086548,3.597306251525879,8.63460400069016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.4404296875,0.0,1476.064697265625,1895.4371337890625,0.0,3330.42919921875,0.8935641646385193,1.0,0.0,3.0,1.0,0.0
12418620,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68524169921875,0.7011814713478088,0.2465860545635223,0.2262694090604782,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.685546875,0.8589085936546326,0.4652661383152008,0.4441310167312622,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.9588898420333862,0.6363373398780823,0.4461296796798706,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854248046875,0.7726274728775024,0.334892988204956,0.3214364945888519,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.6659601926803589,0.2123651206493377,0.9772268533706664,285.6855163574219,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0954895019531,285.68609619140625,1.0,0.5715782046318054,1.0,1.0,0.0,1.0,-2.899564981460572,2.8995585441589355,6.342372671497287e-06,2.0462400913238525,0.8869155645370483,0.8869155645370483,0.0,176.34786987304688,154.0,42392.46875,-0.0,2264.92041015625,1.0,281.84130859375,284.65655517578125,293.72821044921875,296.4312438964844,293.1499938964844,293.1499938964844,282.1499938964844,36038.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879664421081543,1.0,0.0,0.0,3.595792531967163,3.595815896987915,8.627451961729093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.09375,0.0,1473.9742431640625,1895.4371337890625,0.0,3213.435791015625,0.8931853175163269,1.0,0.0,3.0,1.0,0.0
12418680,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68524169921875,0.7011814713478088,0.2465860545635223,0.2262694090604782,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.685546875,0.8589085936546326,0.4652661383152008,0.4441310167312622,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.9588898420333862,0.6363373398780823,0.4461296796798706,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854248046875,0.7726274728775024,0.334892988204956,0.3214364945888519,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.6659601926803589,0.2123651206493377,0.9772268533706664,285.6855163574219,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0954895019531,285.68609619140625,1.0,0.5715782046318054,1.0,1.0,0.0,1.0,-2.899564981460572,2.8995585441589355,6.342372671497287e-06,2.0462400913238525,0.8869155645370483,0.8869155645370483,0.0,176.34786987304688,154.0,42392.46875,-0.0,2264.92041015625,1.0,281.84130859375,284.65655517578125,293.72821044921875,296.4312438964844,293.1499938964844,293.1499938964844,282.1499938964844,36038.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879664421081543,1.0,0.0,0.0,3.595792531967163,3.595815896987915,8.627451961729093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.09375,0.0,1473.9742431640625,1895.4371337890625,0.0,3213.435791015625,0.8931853175163269,1.0,0.0,3.0,1.0,0.0
12418740,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85205078125,0.7102178335189819,0.2466563731431961,0.2259522825479507,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85235595703125,0.869195818901062,0.4647457301616668,0.4432346224784851,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.9715607166290284,0.6374926567077637,0.4466296434402466,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.7824041247367859,0.3350238502025604,0.3211587369441986,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.6743899583816528,0.2123535573482513,0.9752762317657472,285.85235595703125,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.1051940917969,285.8528747558594,1.0,0.5652833580970764,1.0,1.0,0.0,1.0,-2.896029472351074,2.8960230350494385,6.327138635242591e-06,2.043853521347046,0.8878992199897766,0.8878992199897766,0.0,166.7646484375,142.0,40896.50390625,-0.0,2211.422607421875,1.0,282.1413269042969,284.85650634765625,293.6972045898437,296.30914306640625,293.1499938964844,293.1499938964844,282.45001220703125,35973.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866684079170227,1.0,0.0,0.0,3.596729278564453,3.596752882003784,8.631947707726795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.6015625,0.0,1474.5087890625,1895.4371337890625,0.0,3091.704345703125,0.8933478593826294,1.0,0.0,3.0,1.0,0.0
12418800,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85205078125,0.7102178335189819,0.2466563731431961,0.2259522825479507,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85235595703125,0.869195818901062,0.4647457301616668,0.4432346224784851,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.9715607166290284,0.6374926567077637,0.4466296434402466,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.7824041247367859,0.3350238502025604,0.3211587369441986,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.6743899583816528,0.2123535573482513,0.9752762317657472,285.85235595703125,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.1051940917969,285.8528747558594,1.0,0.5652833580970764,1.0,1.0,0.0,1.0,-2.896029472351074,2.8960230350494385,6.327138635242591e-06,2.043853521347046,0.8878992199897766,0.8878992199897766,0.0,166.7646484375,142.0,40896.50390625,-0.0,2211.422607421875,1.0,282.1413269042969,284.85650634765625,293.6972045898437,296.30914306640625,293.1499938964844,293.1499938964844,282.45001220703125,35973.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866684079170227,1.0,0.0,0.0,3.596729278564453,3.596752882003784,8.631947707726795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.6015625,0.0,1474.5087890625,1895.4371337890625,0.0,3091.704345703125,0.8933478593826294,1.0,0.0,3.0,1.0,0.0
12418860,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.7206706404685974,0.2468233704566955,0.2256843149662017,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.882276177406311,0.4643577635288238,0.4424222409725189,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.9854697585105896,0.6387549042701721,0.4471744000911712,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.7946420907974243,0.3352565467357635,0.320936769247055,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.6850622892379761,0.2124411314725875,0.9735803008079528,286.01788330078125,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.1152038574219,286.0184020996094,1.0,0.5583642721176147,1.0,1.0,0.0,1.0,-2.893080711364746,2.8930742740631104,6.314478468993912e-06,2.041878461837769,0.8894258141517639,0.8894258141517639,0.0,156.0975799560547,130.0,39403.6171875,-0.0,2153.707275390625,1.0,282.4413452148437,285.0549621582031,293.6649169921875,296.18621826171875,293.1499938964844,293.1499938964844,282.75,35908.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532097339630127,1.0,0.0,0.0,3.600093126296997,3.600116729736328,8.648101470498659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.7001953125,0.0,1477.67236328125,1895.4371337890625,0.0,2965.342529296875,0.8940524458885193,1.0,0.0,3.0,1.0,0.0
12418920,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.7206706404685974,0.2468233704566955,0.2256843149662017,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.882276177406311,0.4643577635288238,0.4424222409725189,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.9854697585105896,0.6387549042701721,0.4471744000911712,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.7946420907974243,0.3352565467357635,0.320936769247055,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.6850622892379761,0.2124411314725875,0.9735803008079528,286.01788330078125,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.1152038574219,286.0184020996094,1.0,0.5583642721176147,1.0,1.0,0.0,1.0,-2.893080711364746,2.8930742740631104,6.314478468993912e-06,2.041878461837769,0.8894258141517639,0.8894258141517639,0.0,156.0975799560547,130.0,39403.6171875,-0.0,2153.707275390625,1.0,282.4413452148437,285.0549621582031,293.6649169921875,296.18621826171875,293.1499938964844,293.1499938964844,282.75,35908.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532097339630127,1.0,0.0,0.0,3.600093126296997,3.600116729736328,8.648101470498659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.7001953125,0.0,1477.67236328125,1895.4371337890625,0.0,2965.342529296875,0.8940524458885193,1.0,0.0,3.0,1.0,0.0
12418980,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.7324585914611816,0.2470779865980148,0.2254762202501297,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.8980414271354675,0.4640894830226898,0.4417048692703247,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.9990000128746032,0.640133261680603,0.4473900198936462,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.8090896606445312,0.3355784714221954,0.320781260728836,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.6978272199630737,0.2126108109951019,0.9721740484237672,286.18231201171875,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1250915527344,286.1827392578125,1.0,0.5510799884796143,1.0,1.0,0.0,1.0,-2.8903257846832275,2.890319585800171,6.302815108938376e-06,2.040107727050781,0.8915110230445862,0.8915110230445862,0.0,144.91262817382812,118.0,37909.99609375,-0.0,2093.900390625,1.0,282.7413635253906,285.2519836425781,293.6312866210937,296.0623474121094,293.1499938964844,293.1499938964844,283.04998779296875,35842.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392241597175598,1.0,0.0,0.0,3.6058926582336426,3.6059160232543945,8.675986009620829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.02392578125,0.0,1483.485595703125,1895.4371337890625,0.0,2834.467529296875,0.8953012824058533,1.0,0.0,3.0,1.0,0.0
12419040,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.7324585914611816,0.2470779865980148,0.2254762202501297,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.8980414271354675,0.4640894830226898,0.4417048692703247,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.9990000128746032,0.640133261680603,0.4473900198936462,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.8090896606445312,0.3355784714221954,0.320781260728836,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.6978272199630737,0.2126108109951019,0.9721740484237672,286.18231201171875,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1250915527344,286.1827392578125,1.0,0.5510799884796143,1.0,1.0,0.0,1.0,-2.8903257846832275,2.890319585800171,6.302815108938376e-06,2.040107727050781,0.8915110230445862,0.8915110230445862,0.0,144.91262817382812,118.0,37909.99609375,-0.0,2093.900390625,1.0,282.7413635253906,285.2519836425781,293.6312866210937,296.0623474121094,293.1499938964844,293.1499938964844,283.04998779296875,35842.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392241597175598,1.0,0.0,0.0,3.6058926582336426,3.6059160232543945,8.675986009620829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.02392578125,0.0,1483.485595703125,1895.4371337890625,0.0,2834.467529296875,0.8953012824058533,1.0,0.0,3.0,1.0,0.0
12419100,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2992248535156,0.7376435399055481,0.2471941113471985,0.2253999859094619,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30230712890625,0.905015230178833,0.4639520049095154,0.4413780868053436,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031311035156,0.9990000128746032,0.6413970589637756,0.4385755658149719,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009948730469,0.8151570558547974,0.3357298970222473,0.3207357823848724,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.7034391760826111,0.2126883864402771,0.971659243106842,286.302001953125,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.13116455078125,286.30926513671875,1.0,0.5469644665718079,1.0,1.0,0.0,1.0,-2.8816378116607666,2.881631374359131,6.264646799536422e-06,2.0338122844696045,0.8932151794433594,0.8932151794433594,0.0,140.16078186035156,118.0,36603.94140625,-0.0,2053.78076171875,1.0,282.99755859375,285.4036560058594,293.5888671875,295.90069580078125,293.1499938964844,293.1499938964844,283.04998779296875,35800.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296815156936646,1.0,0.0,0.0,3.609474658966065,3.609498262405396,8.693232871337386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.5654296875,0.0,1487.0726318359375,1895.4371337890625,0.0,2745.48095703125,0.896104097366333,1.0,0.0,3.0,1.0,0.0
12419160,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330993652344,0.7424413561820984,0.247328519821167,0.2253996431827545,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33306884765625,0.9117251038551332,0.463847279548645,0.4411539733409881,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33306884765625,0.9990000128746032,0.6438999772071838,0.4295570850372314,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330993652344,0.8205467462539673,0.3359003067016601,0.3207655847072601,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33306884765625,0.7085352540016174,0.2127815037965774,0.9714103937149048,286.3330993652344,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.1421813964844,286.33270263671875,1.0,0.5423486232757568,1.0,1.0,0.0,1.0,-2.867256164550781,2.8672499656677246,6.20298942521913e-06,2.024013996124268,0.8939425945281982,0.8939425945281982,0.0,135.88223266601562,106.0,36258.13671875,-0.0,2011.147705078125,1.0,283.0413818359375,285.4381103515625,293.5943603515625,295.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,35787.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244071006774902,1.0,0.0,0.0,3.613856315612793,3.613879919052124,8.714351338312554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.89697265625,0.0,1491.7528076171875,1895.4371337890625,0.0,2696.445556640625,0.8950387239456177,1.0,0.0,3.0,1.0,0.0
12419220,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3671264648437,0.7541059255599976,0.2471647262573242,0.2250555902719497,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36676025390625,0.9289141297340392,0.4631356000900268,0.440300315618515,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666687011719,0.9990000128746032,0.6504859328269958,0.4084298610687256,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669128417969,0.8333092927932739,0.3358452320098877,0.3204973936080932,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672790527344,0.7200486660003662,0.2127306163311004,0.9699230790138244,286.3667907714844,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.1715393066406,286.365478515625,1.0,0.5324316620826721,1.0,1.0,0.0,1.0,-2.8383262157440186,2.838320255279541,6.078563274058979e-06,2.0036489963531494,0.8943173885345459,0.8943173885345459,0.0,126.29497528076172,109.0,35351.0859375,-0.0,1917.576416015625,1.0,283.14697265625,285.4940490722656,293.5883483886719,295.89166259765625,293.1499938964844,293.1499938964844,283.1499938964844,35479.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174450993537903,1.0,0.0,0.0,3.6007816791534424,3.600805282592773,8.651409757476358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.7548828125,0.0,1475.255859375,1895.4371337890625,0.0,2631.916259765625,0.8905314207077026,1.0,0.0,3.0,1.0,0.0
12419280,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3671264648437,0.7541059255599976,0.2471647262573242,0.2250555902719497,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36676025390625,0.9289141297340392,0.4631356000900268,0.440300315618515,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666687011719,0.9990000128746032,0.6504859328269958,0.4084298610687256,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669128417969,0.8333092927932739,0.3358452320098877,0.3204973936080932,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672790527344,0.7200486660003662,0.2127306163311004,0.9699230790138244,286.3667907714844,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.1715393066406,286.365478515625,1.0,0.5324316620826721,1.0,1.0,0.0,1.0,-2.8383262157440186,2.838320255279541,6.078563274058979e-06,2.0036489963531494,0.8943173885345459,0.8943173885345459,0.0,126.29497528076172,109.0,35351.0859375,-0.0,1917.576416015625,1.0,283.14697265625,285.4940490722656,293.5883483886719,295.89166259765625,293.1499938964844,293.1499938964844,283.1499938964844,35479.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174450993537903,1.0,0.0,0.0,3.6007816791534424,3.600805282592773,8.651409757476358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.7548828125,0.0,1475.255859375,1895.4371337890625,0.0,2631.916259765625,0.8905314207077026,1.0,0.0,3.0,1.0,0.0
