time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419340,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477783203125,0.7606402635574341,0.2464467585086822,0.2243615537881851,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.347412109375,0.9385074973106384,0.4617739617824554,0.4389903843402862,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473205566406,0.9990000128746032,0.6569116115570068,0.3965595364570617,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475646972656,0.8405390977859497,0.3352485001087188,0.319881796836853,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.347900390625,0.726180911064148,0.2123391479253769,0.9676994681358336,286.3474426269531,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.19805908203125,286.3464050292969,1.0,0.5267664790153503,1.0,1.0,0.0,1.0,-2.818228483200073,2.818222522735596,5.992565547785489e-06,1.9893513917922967,0.892457902431488,0.892457902431488,0.0,120.97814178466795,112.0,34883.3359375,-0.0,1860.0831298828125,1.0,283.14990234375,285.4891052246094,293.5732421875,295.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,34921.3359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154463768005371,1.0,0.0,0.0,3.565175771713257,3.5651988983154297,8.481158602080541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.677734375,0.0,1432.946044921875,1895.4371337890625,0.0,2613.436279296875,0.881619393825531,1.0,0.0,3.0,1.0,0.0
12419400,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477783203125,0.7606402635574341,0.2464467585086822,0.2243615537881851,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.347412109375,0.9385074973106384,0.4617739617824554,0.4389903843402862,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473205566406,0.9990000128746032,0.6569116115570068,0.3965595364570617,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475646972656,0.8405390977859497,0.3352485001087188,0.319881796836853,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.347900390625,0.726180911064148,0.2123391479253769,0.9676994681358336,286.3474426269531,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.19805908203125,286.3464050292969,1.0,0.5267664790153503,1.0,1.0,0.0,1.0,-2.818228483200073,2.818222522735596,5.992565547785489e-06,1.9893513917922967,0.892457902431488,0.892457902431488,0.0,120.97814178466795,112.0,34883.3359375,-0.0,1860.0831298828125,1.0,283.14990234375,285.4891052246094,293.5732421875,295.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,34921.3359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154463768005371,1.0,0.0,0.0,3.565175771713257,3.5651988983154297,8.481158602080541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.677734375,0.0,1432.946044921875,1895.4371337890625,0.0,2613.436279296875,0.881619393825531,1.0,0.0,3.0,1.0,0.0
12419460,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369445800781,0.7626495361328125,0.2453818172216415,0.2234008461236953,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33673095703125,0.9415717124938964,0.4600193798542022,0.437344342470169,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.9990000128746032,0.6613749265670776,0.3917199075222015,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.8430455327033997,0.3342745304107666,0.3189675509929657,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.7282189130783081,0.2116596698760986,0.964607000350952,286.3367614746094,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.2100524902344,286.3360900878906,1.0,0.5235993266105652,1.0,1.0,0.0,1.0,-2.804462194442749,2.8044562339782715,5.93417234995286e-06,1.979636311531067,0.889052152633667,0.889052152633667,0.0,118.6802749633789,115.0,34427.98046875,-0.0,1827.563720703125,1.0,283.1499938964844,285.4909362792969,293.5367431640625,295.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,34222.46484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132285475730896,1.0,0.0,0.0,3.515178918838501,3.5152013301849365,8.244953164648905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.921875,0.0,1375.47412109375,1895.4371337890625,0.0,2592.956298828125,0.8693743944168091,1.0,0.0,3.0,1.0,0.0
12419520,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369445800781,0.7626495361328125,0.2453818172216415,0.2234008461236953,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33673095703125,0.9415717124938964,0.4600193798542022,0.437344342470169,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.9990000128746032,0.6613749265670776,0.3917199075222015,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.8430455327033997,0.3342745304107666,0.3189675509929657,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.7282189130783081,0.2116596698760986,0.964607000350952,286.3367614746094,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.2100524902344,286.3360900878906,1.0,0.5235993266105652,1.0,1.0,0.0,1.0,-2.804462194442749,2.8044562339782715,5.93417234995286e-06,1.979636311531067,0.889052152633667,0.889052152633667,0.0,118.6802749633789,115.0,34427.98046875,-0.0,1827.563720703125,1.0,283.1499938964844,285.4909362792969,293.5367431640625,295.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,34222.46484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132285475730896,1.0,0.0,0.0,3.515178918838501,3.5152013301849365,8.244953164648905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.921875,0.0,1375.47412109375,1895.4371337890625,0.0,2592.956298828125,0.8693743944168091,1.0,0.0,3.0,1.0,0.0
12419580,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.7617133855819702,0.2441538721323013,0.2223256677389145,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.9404991269111632,0.4580817520618438,0.4355556070804596,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.9990000128746032,0.6641298532485962,0.3912853598594665,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.842439591884613,0.3330921232700348,0.3178914785385132,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.7275892496109009,0.2107768505811691,0.9608385562896729,286.3341979980469,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.2104797363281,286.3338623046875,1.0,0.522091805934906,1.0,1.0,0.0,1.0,-2.794674873352051,2.794668912887573,5.892878562008264e-06,1.972752451896668,0.8842636942863464,0.8842636942863464,0.0,118.21124267578124,118.0,33962.296875,-0.0,1810.1708984375,1.0,283.1499938964844,285.4996337890625,293.4942932128906,295.7337951660156,293.1499938964844,293.1499938964844,283.1499938964844,33435.7890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101007342338562,1.0,0.0,0.0,3.45415472984314,3.454176425933838,7.961169785630773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.2763671875,0.0,1307.844970703125,1895.4371337890625,0.0,2564.12109375,0.8545867204666138,1.0,0.0,3.0,1.0,0.0
12419640,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.7617133855819702,0.2441538721323013,0.2223256677389145,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.9404991269111632,0.4580817520618438,0.4355556070804596,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.9990000128746032,0.6641298532485962,0.3912853598594665,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.842439591884613,0.3330921232700348,0.3178914785385132,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.7275892496109009,0.2107768505811691,0.9608385562896729,286.3341979980469,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.2104797363281,286.3338623046875,1.0,0.522091805934906,1.0,1.0,0.0,1.0,-2.794674873352051,2.794668912887573,5.892878562008264e-06,1.972752451896668,0.8842636942863464,0.8842636942863464,0.0,118.21124267578124,118.0,33962.296875,-0.0,1810.1708984375,1.0,283.1499938964844,285.4996337890625,293.4942932128906,295.7337951660156,293.1499938964844,293.1499938964844,283.1499938964844,33435.7890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101007342338562,1.0,0.0,0.0,3.45415472984314,3.454176425933838,7.961169785630773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.2763671875,0.0,1307.844970703125,1895.4371337890625,0.0,2564.12109375,0.8545867204666138,1.0,0.0,3.0,1.0,0.0
12419700,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.7604770064353943,0.2435047775506973,0.2217659801244735,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.9388703107833862,0.4570723176002502,0.4346321225166321,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.9990000128746032,0.6649852395057678,0.392227441072464,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379821777344,0.8413161635398865,0.3324500322341919,0.3173149824142456,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379211425781,0.7265602946281433,0.2102762907743454,0.9587469696998596,286.3380126953125,286.6910095214844,292.7459716796875,290.4898681640625,292.7476501464844,297.2074584960937,286.33807373046875,1.0,0.5217737555503845,1.0,1.0,0.0,1.0,-2.7908177375793457,2.790812015533448,5.8766609072336e-06,1.9700474739074707,0.8814263939857483,0.8814263939857483,0.0,118.45442962646484,118.0,33696.78515625,-0.0,1805.383056640625,1.0,283.1499938964844,285.509033203125,293.4723815917969,295.6962890625,293.1499938964844,293.1499938964844,283.1499938964844,32871.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082593679428101,1.0,0.0,0.0,3.412567615509033,3.412588834762573,7.770623255964892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.45849609375,0.0,1262.8262939453125,1895.4371337890625,0.0,2547.17333984375,0.8473300933837891,1.0,0.0,3.0,1.0,0.0
12419760,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.7588748335838318,0.242837905883789,0.2212003767490387,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.936701774597168,0.4560411870479584,0.4336996674537658,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.9990000128746032,0.6655428409576416,0.3937453329563141,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.8397971391677856,0.3317812979221344,0.3167229294776916,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.7251771092414856,0.2097423821687698,0.9565467238426208,286.338134765625,286.7419738769531,292.7048645019531,290.4694519042969,292.7064819335937,297.20281982421875,286.3380432128906,1.0,0.5216752886772156,1.0,1.0,0.0,1.0,-2.7874858379364014,2.787479877471924,5.862678335688543e-06,1.967715620994568,0.8782224655151367,0.8782224655151367,0.0,118.93699645996094,121.0,33479.3046875,-0.0,1802.55078125,1.0,283.1499938964844,285.51373291015625,293.4508972167969,295.6611328125,293.1499938964844,293.1499938964844,283.1499938964844,32594.236328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063408732414246,1.0,0.0,0.0,3.3842077255249023,3.384228467941284,7.642004788976919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.6484375,0.0,1233.45166015625,1895.4371337890625,0.0,2529.537841796875,0.8377532362937927,1.0,0.0,3.0,1.0,0.0
12419820,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.7567371726036072,0.2420758157968521,0.2205559164285659,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.9337522983551024,0.4548674821853637,0.4326392710208893,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34521484375,0.9990000128746032,0.6658643484115601,0.3959981501102447,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8377237319946289,0.3310078680515289,0.3160393536090851,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.7232833504676819,0.2091110944747924,0.9539522528648376,286.3451843261719,286.7977294921875,292.659912109375,290.44610595703125,292.6614990234375,297.19610595703125,286.3454895019531,1.0,0.5217698812484741,1.0,1.0,0.0,1.0,-2.7842047214508057,2.7841989994049072,5.848934506502701e-06,1.9654234647750848,0.8743760585784912,0.8743760585784912,0.0,119.70860290527344,121.0,33174.19140625,-0.0,1801.1741943359375,1.0,283.1499938964844,285.52642822265625,293.4260559082031,295.61834716796875,293.1499938964844,293.1499938964844,283.1499938964844,31969.68359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040325045585632,1.0,0.0,0.0,3.334641456604004,3.3346617221832275,7.419789653795306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.84326171875,0.0,1182.2542724609375,1895.4371337890625,0.0,2508.350830078125,0.8286567330360413,1.0,0.0,3.0,1.0,0.0
12419880,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473205566406,0.7548717260360718,0.2414652705192566,0.2200466841459274,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.931139588356018,0.4539301693439483,0.4318008124828338,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.9990000128746032,0.6659108996391296,0.3980916738510132,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.8358884453773499,0.3303828239440918,0.3154930770397186,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473205566406,0.72159343957901,0.2085922360420227,0.9518389105796814,286.34735107421875,286.8404541015625,292.6254272460937,290.4273986816406,292.6269836425781,297.18994140625,286.3475036621094,1.0,0.5219678282737732,1.0,1.0,0.0,1.0,-2.781904935836792,2.7818989753723145,5.839316145284101e-06,1.9638196229934688,0.8710616827011108,0.8710616827011108,0.0,120.45318603515624,124.0,32973.0234375,-0.0,1801.1763916015625,1.0,283.1499938964844,285.5322265625,293.4068298339844,295.58660888671875,293.1499938964844,293.1499938964844,283.1499938964844,31715.525390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021900057792664,1.0,0.0,0.0,3.306678771972656,3.30669903755188,7.295874411283876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.71875,0.0,1154.6578369140625,1895.4371337890625,0.0,2491.46484375,0.8191908597946167,1.0,0.0,3.0,1.0,0.0
12419940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.7502002716064453,0.2400499135255813,0.2188706696033477,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612365722656,0.924497365951538,0.4517640769481659,0.4298665225505829,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612670898437,0.9990000128746032,0.6654372811317444,0.4036586880683899,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612060546875,0.8312262296676636,0.3289191722869873,0.3142167925834656,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.361083984375,0.717217206954956,0.207351878285408,0.9467931389808656,286.3612365722656,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.173828125,286.3615417480469,1.0,0.5227171182632446,1.0,1.0,0.0,1.0,-2.777260065078736,2.777254104614258,5.819922535010846e-06,1.96058452129364,0.8629031777381897,0.8629031777381897,0.0,122.49916076660156,127.0,32439.2265625,-0.0,1803.7457275390625,1.0,283.1499938964844,285.5545349121094,293.3613586425781,295.50933837890625,293.1499938964844,293.1499938964844,283.1499938964844,30811.19140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977246642112732,1.0,0.0,0.0,3.2225499153137207,3.222569227218628,6.929352025508706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.07421875,0.0,1073.3011474609375,1895.4371337890625,0.0,2450.640625,0.7991304397583008,1.0,0.0,3.0,1.0,0.0
12420000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.7502002716064453,0.2400499135255813,0.2188706696033477,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612365722656,0.924497365951538,0.4517640769481659,0.4298665225505829,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612670898437,0.9990000128746032,0.6654372811317444,0.4036586880683899,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612060546875,0.8312262296676636,0.3289191722869873,0.3142167925834656,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.361083984375,0.717217206954956,0.207351878285408,0.9467931389808656,286.3612365722656,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.173828125,286.3615417480469,1.0,0.5227171182632446,1.0,1.0,0.0,1.0,-2.777260065078736,2.777254104614258,5.819922535010846e-06,1.96058452129364,0.8629031777381897,0.8629031777381897,0.0,122.49916076660156,127.0,32439.2265625,-0.0,1803.7457275390625,1.0,283.1499938964844,285.5545349121094,293.3613586425781,295.50933837890625,293.1499938964844,293.1499938964844,283.1499938964844,30811.19140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977246642112732,1.0,0.0,0.0,3.2225499153137207,3.222569227218628,6.929352025508706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.07421875,0.0,1073.3011474609375,1895.4371337890625,0.0,2450.640625,0.7991304397583008,1.0,0.0,3.0,1.0,0.0
12420060,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3789367675781,0.7451906800270081,0.2385996878147125,0.2176746129989624,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791198730469,0.9173121452331544,0.4495527148246765,0.4279009401798248,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.379150390625,0.9990000128746032,0.6642565131187439,0.4099944233894348,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3790283203125,0.8261375427246094,0.3274034559726715,0.3129022717475891,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788757324219,0.7122541069984436,0.2060410380363464,0.9414743781089784,286.37908935546875,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.1557922363281,286.3795471191406,1.0,0.5237532258033752,1.0,1.0,0.0,1.0,-2.7731034755706787,2.773097515106201,5.802603936899686e-06,1.9576936960220337,0.8538215160369873,0.8538215160369873,0.0,124.89928436279295,130.0,31873.173828125,-0.0,1808.726318359375,1.0,283.1499938964844,285.5802001953125,293.3138122558594,295.4283142089844,293.1499938964844,293.1499938964844,283.1499938964844,29889.15625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929474115371704,1.0,0.0,0.0,3.1324946880340576,3.1325128078460693,6.547476800733421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.29345703125,0.0,990.7933349609376,1895.4371337890625,0.0,2407.1279296875,0.7777326703071594,1.0,0.0,3.0,1.0,0.0
12420120,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3789367675781,0.7451906800270081,0.2385996878147125,0.2176746129989624,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791198730469,0.9173121452331544,0.4495527148246765,0.4279009401798248,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.379150390625,0.9990000128746032,0.6642565131187439,0.4099944233894348,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3790283203125,0.8261375427246094,0.3274034559726715,0.3129022717475891,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788757324219,0.7122541069984436,0.2060410380363464,0.9414743781089784,286.37908935546875,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.1557922363281,286.3795471191406,1.0,0.5237532258033752,1.0,1.0,0.0,1.0,-2.7731034755706787,2.773097515106201,5.802603936899686e-06,1.9576936960220337,0.8538215160369873,0.8538215160369873,0.0,124.89928436279295,130.0,31873.173828125,-0.0,1808.726318359375,1.0,283.1499938964844,285.5802001953125,293.3138122558594,295.4283142089844,293.1499938964844,293.1499938964844,283.1499938964844,29889.15625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929474115371704,1.0,0.0,0.0,3.1324946880340576,3.1325128078460693,6.547476800733421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.29345703125,0.0,990.7933349609376,1895.4371337890625,0.0,2407.1279296875,0.7777326703071594,1.0,0.0,3.0,1.0,0.0
12420180,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40020751953125,0.7400470972061157,0.2371183633804321,0.2164585143327713,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40045166015625,0.910023868083954,0.4473016262054443,0.4259057939052582,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005126953125,0.9990000128746032,0.6624500155448914,0.4167979061603546,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003601074219,0.8208061456680298,0.3258418142795563,0.3115523159503937,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.706784188747406,0.2046742290258407,0.9359325170516968,286.4004211425781,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.13671875,286.4010314941406,1.0,0.5249627828598022,1.0,1.0,0.0,1.0,-2.769138813018799,2.7691330909729004,5.786115252703894e-06,1.954939246177673,0.8438353538513184,0.8438353538513184,0.0,127.53580474853516,133.0,31270.642578125,-0.0,1815.099853515625,1.0,283.1499938964844,285.6090393066406,293.2635803222656,295.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,28956.916015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877916097640991,1.0,0.0,0.0,3.0368685722351074,3.036885976791382,6.153828167043685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.00244140625,0.0,908.18017578125,1895.4371337890625,0.0,2360.370361328125,0.7550897598266602,1.0,0.0,3.0,1.0,0.0
12420240,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40020751953125,0.7400470972061157,0.2371183633804321,0.2164585143327713,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40045166015625,0.910023868083954,0.4473016262054443,0.4259057939052582,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005126953125,0.9990000128746032,0.6624500155448914,0.4167979061603546,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003601074219,0.8208061456680298,0.3258418142795563,0.3115523159503937,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.706784188747406,0.2046742290258407,0.9359325170516968,286.4004211425781,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.13671875,286.4010314941406,1.0,0.5249627828598022,1.0,1.0,0.0,1.0,-2.769138813018799,2.7691330909729004,5.786115252703894e-06,1.954939246177673,0.8438353538513184,0.8438353538513184,0.0,127.53580474853516,133.0,31270.642578125,-0.0,1815.099853515625,1.0,283.1499938964844,285.6090393066406,293.2635803222656,295.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,28956.916015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877916097640991,1.0,0.0,0.0,3.0368685722351074,3.036885976791382,6.153828167043685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.00244140625,0.0,908.18017578125,1895.4371337890625,0.0,2360.370361328125,0.7550897598266602,1.0,0.0,3.0,1.0,0.0
12420300,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149475097656,0.7374604344367981,0.2363674640655517,0.2158413231372833,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41534423828125,0.9064582586288452,0.4461632966995239,0.4248955845832824,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154663085937,0.9990000128746032,0.6613286733627319,0.4203127026557922,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151611328125,0.8180750012397766,0.3250454664230346,0.3108628988265991,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.7039422392845154,0.2039737850427627,0.9330864548683168,286.4153137207031,287.1613464355469,292.3666687011719,290.2642822265625,292.3681640625,297.1270446777344,286.41632080078125,1.0,0.5256076455116272,1.0,1.0,0.0,1.0,-2.7671587467193604,2.767153024673462,5.777887963631656e-06,1.953563213348389,0.8385557532310486,0.8385557532310486,0.0,128.91773986816406,133.0,30924.802734375,-0.0,1818.5823974609373,1.0,283.1499938964844,285.6279296875,293.23712158203125,295.2963562011719,293.1499938964844,293.1499938964844,283.1499938964844,28341.388671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850136160850525,1.0,0.0,0.0,2.979445219039917,2.979461908340454,5.923305366195564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.0546875,0.0,860.4959716796875,1895.4371337890625,0.0,2335.269287109375,0.7442427277565002,1.0,0.0,3.0,1.0,0.0
12420360,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.425048828125,0.7348858714103699,0.235609769821167,0.2152226865291595,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.9030165076255798,0.4450164139270782,0.4238830804824829,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254150390625,0.9990000128746032,0.6600633263587952,0.4238679409027099,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252014160156,0.8153150677680969,0.3242388963699341,0.3101683259010315,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4249572753906,0.701084554195404,0.2032636851072311,0.930209755897522,286.42529296875,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.117431640625,286.4260559082031,1.0,0.5262707471847534,1.0,1.0,0.0,1.0,-2.7651798725128174,2.76517391204834,5.7696711337484885e-06,1.952187776565552,0.8329905867576599,0.8329905867576599,0.0,130.3286590576172,121.0,30630.0,-0.0,1822.19775390625,1.0,283.1499938964844,285.64111328125,293.2106628417969,295.251953125,293.1499938964844,293.1499938964844,283.1499938964844,28017.142578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821465134620667,1.0,0.0,0.0,2.935943365097046,2.935959815979004,5.751600156145287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.1708984375,0.0,826.3451538085938,1895.4371337890625,0.0,2309.433837890625,0.7312721610069275,1.0,0.0,3.0,1.0,0.0
12420420,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463806152344,0.7349494695663452,0.2340568602085113,0.2137987613677978,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465026855469,0.9035301208496094,0.4426729381084442,0.4216534793376922,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465637207031,0.9990000128746032,0.6581915616989136,0.4209457635879516,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44647216796875,0.81577068567276,0.3225722908973694,0.3085706830024719,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463195800781,0.7010035514831543,0.2018003314733505,0.9234951734542848,286.4465026855469,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.1028747558594,286.44677734375,1.0,0.5223821401596069,1.0,1.0,0.0,1.0,-2.747311353683472,2.747305631637573,5.695701474905945e-06,1.939744472503662,0.8212091326713562,0.8212091326713562,0.0,128.5811004638672,109.0,29869.490234375,-0.0,1786.708740234375,1.0,283.1499938964844,285.6708984375,293.1545104980469,295.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,27075.5546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775797426700592,1.0,0.0,0.0,2.8297581672668457,2.829773426055908,5.343083557818318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.56787109375,0.0,745.9697875976562,1895.4371337890625,0.0,2252.4912109375,0.7063039541244507,1.0,0.0,3.0,1.0,0.0
12420480,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463806152344,0.7349494695663452,0.2340568602085113,0.2137987613677978,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465026855469,0.9035301208496094,0.4426729381084442,0.4216534793376922,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465637207031,0.9990000128746032,0.6581915616989136,0.4209457635879516,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44647216796875,0.81577068567276,0.3225722908973694,0.3085706830024719,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463195800781,0.7010035514831543,0.2018003314733505,0.9234951734542848,286.4465026855469,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.1028747558594,286.44677734375,1.0,0.5223821401596069,1.0,1.0,0.0,1.0,-2.747311353683472,2.747305631637573,5.695701474905945e-06,1.939744472503662,0.8212091326713562,0.8212091326713562,0.0,128.5811004638672,109.0,29869.490234375,-0.0,1786.708740234375,1.0,283.1499938964844,285.6708984375,293.1545104980469,295.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,27075.5546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775797426700592,1.0,0.0,0.0,2.8297581672668457,2.829773426055908,5.343083557818318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.56787109375,0.0,745.9697875976562,1895.4371337890625,0.0,2252.4912109375,0.7063039541244507,1.0,0.0,3.0,1.0,0.0
12420540,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632873535156,0.7389731407165527,0.2324751168489456,0.212230771780014,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4634094238281,0.9097945094108582,0.4402781426906585,0.4192516505718231,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46343994140625,0.9990000128746032,0.6584721207618713,0.410566121339798,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.8207246661186218,0.3208490908145904,0.3067967295646667,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632568359375,0.705205500125885,0.2003219872713089,0.9160969853401184,286.4634094238281,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.099609375,286.46356201171875,1.0,0.5152048468589783,1.0,1.0,0.0,1.0,-2.7190585136413574,2.719052791595459,5.579256139753852e-06,1.9198213815689087,0.8084032535552979,0.8084032535552979,0.0,123.4984893798828,112.0,29008.517578125,-0.0,1720.6929931640625,1.0,283.1499938964844,285.6988220214844,293.09381103515625,295.0432434082031,293.1499938964844,293.1499938964844,283.1499938964844,26138.001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681472301483154,1.0,0.0,0.0,2.7180652618408203,2.7180795669555664,4.929615897708572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.27294921875,0.0,667.5282592773438,1895.4371337890625,0.0,2184.4033203125,0.6801507472991943,1.0,0.0,3.0,1.0,0.0
12420600,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632873535156,0.7389731407165527,0.2324751168489456,0.212230771780014,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4634094238281,0.9097945094108582,0.4402781426906585,0.4192516505718231,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46343994140625,0.9990000128746032,0.6584721207618713,0.410566121339798,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.8207246661186218,0.3208490908145904,0.3067967295646667,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632568359375,0.705205500125885,0.2003219872713089,0.9160969853401184,286.4634094238281,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.099609375,286.46356201171875,1.0,0.5152048468589783,1.0,1.0,0.0,1.0,-2.7190585136413574,2.719052791595459,5.579256139753852e-06,1.9198213815689087,0.8084032535552979,0.8084032535552979,0.0,123.4984893798828,112.0,29008.517578125,-0.0,1720.6929931640625,1.0,283.1499938964844,285.6988220214844,293.09381103515625,295.0432434082031,293.1499938964844,293.1499938964844,283.1499938964844,26138.001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681472301483154,1.0,0.0,0.0,2.7180652618408203,2.7180795669555664,4.929615897708572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.27294921875,0.0,667.5282592773438,1895.4371337890625,0.0,2184.4033203125,0.6801507472991943,1.0,0.0,3.0,1.0,0.0
12420660,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873046875,0.7402310371398926,0.2309005409479141,0.2107415050268173,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876403808594,0.9121426939964294,0.4378874003887176,0.4169228672981262,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877319335937,0.9990000128746032,0.6598864793777466,0.4054667055606842,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875183105469,0.8224939703941345,0.3191108107566833,0.3050820827484131,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872131347656,0.7064323425292969,0.1988755911588668,0.9091989398002625,286.48760986328125,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.10272216796875,286.48846435546875,1.0,0.5110189914703369,1.0,1.0,0.0,1.0,-2.697982788085937,2.697977304458618,5.492857781064231e-06,1.9047850370407104,0.7947387099266052,0.7947387099266052,0.0,120.82149505615234,115.0,28149.978515625,-0.0,1677.3941650390625,1.0,283.1499938964844,285.7333984375,293.0313720703125,294.9281311035156,293.1499938964844,293.1499938964844,283.1499938964844,25193.34375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591220140457153,1.0,0.0,0.0,2.601035118103028,2.601048469543457,4.514251656928536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.71484375,0.0,591.6690063476562,1895.4371337890625,0.0,2104.876220703125,0.6528478264808655,1.0,0.0,3.0,1.0,0.0
12420720,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873046875,0.7402310371398926,0.2309005409479141,0.2107415050268173,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876403808594,0.9121426939964294,0.4378874003887176,0.4169228672981262,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877319335937,0.9990000128746032,0.6598864793777466,0.4054667055606842,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875183105469,0.8224939703941345,0.3191108107566833,0.3050820827484131,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872131347656,0.7064323425292969,0.1988755911588668,0.9091989398002625,286.48760986328125,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.10272216796875,286.48846435546875,1.0,0.5110189914703369,1.0,1.0,0.0,1.0,-2.697982788085937,2.697977304458618,5.492857781064231e-06,1.9047850370407104,0.7947387099266052,0.7947387099266052,0.0,120.82149505615234,115.0,28149.978515625,-0.0,1677.3941650390625,1.0,283.1499938964844,285.7333984375,293.0313720703125,294.9281311035156,293.1499938964844,293.1499938964844,283.1499938964844,25193.34375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591220140457153,1.0,0.0,0.0,2.601035118103028,2.601048469543457,4.514251656928536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.71484375,0.0,591.6690063476562,1895.4371337890625,0.0,2104.876220703125,0.6528478264808655,1.0,0.0,3.0,1.0,0.0
12420780,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221252441406,0.7391595244407654,0.2293363213539123,0.2093261182308197,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.9110220670700072,0.435523122549057,0.414684385061264,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227355957031,0.9990000128746032,0.6606081128120422,0.4046190679073334,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223999023437,0.821639358997345,0.3173708021640777,0.3034319579601288,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.52197265625,0.7051782608032227,0.1974466741085052,0.9027283787727356,286.5225524902344,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.1027526855469,286.5238037109375,1.0,0.5086220502853394,1.0,1.0,0.0,1.0,-2.682813882827759,2.6828083992004395,5.431224508356536e-06,1.8940277099609373,0.780406653881073,0.780406653881073,0.0,120.0318832397461,118.0,27290.068359375,-0.0,1651.8031005859375,1.0,283.1499938964844,285.7764587402344,292.9701232910156,294.8143920898437,293.1499938964844,293.1499938964844,283.1499938964844,24230.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749329686164856,1.0,0.0,0.0,2.479388475418091,2.479401111602783,4.1018762431122013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.46728515625,0.0,519.2771606445312,1895.4371337890625,0.0,2019.655029296875,0.6245501041412354,1.0,0.0,3.0,1.0,0.0
12420840,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221252441406,0.7391595244407654,0.2293363213539123,0.2093261182308197,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.9110220670700072,0.435523122549057,0.414684385061264,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227355957031,0.9990000128746032,0.6606081128120422,0.4046190679073334,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223999023437,0.821639358997345,0.3173708021640777,0.3034319579601288,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.52197265625,0.7051782608032227,0.1974466741085052,0.9027283787727356,286.5225524902344,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.1027526855469,286.5238037109375,1.0,0.5086220502853394,1.0,1.0,0.0,1.0,-2.682813882827759,2.6828083992004395,5.431224508356536e-06,1.8940277099609373,0.780406653881073,0.780406653881073,0.0,120.0318832397461,118.0,27290.068359375,-0.0,1651.8031005859375,1.0,283.1499938964844,285.7764587402344,292.9701232910156,294.8143920898437,293.1499938964844,293.1499938964844,283.1499938964844,24230.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749329686164856,1.0,0.0,0.0,2.479388475418091,2.479401111602783,4.1018762431122013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.46728515625,0.0,519.2771606445312,1895.4371337890625,0.0,2019.655029296875,0.6245501041412354,1.0,0.0,3.0,1.0,0.0
12420900,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5460205078125,0.7380291223526001,0.2285593450069427,0.2086364775896072,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467834472656,0.9095836281776428,0.4343515038490295,0.4135888218879699,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5469665527344,0.9990000128746032,0.6606343388557434,0.4052752554416656,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464782714844,0.8205373287200928,0.3165023028850555,0.3026224374771118,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457763671875,0.7039082050323486,0.1967340260744094,0.8995802402496338,286.54669189453125,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.1011657714844,286.5486145019531,1.0,0.5079201459884644,1.0,1.0,0.0,1.0,-2.676701068878174,2.6766958236694336,5.406498985394137e-06,1.889698147773743,0.7730633020401001,0.7730633020401001,0.0,120.11067199707033,118.0,26817.845703125,-0.0,1643.3736572265625,1.0,283.1499938964844,285.8043212890625,292.9392395019531,294.75567626953125,293.1499938964844,293.1499938964844,283.1499938964844,23592.4921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442259788513184,1.0,0.0,0.0,2.409594774246216,2.409606695175171,3.87419419212165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.712890625,0.0,480.1417236328125,1895.4371337890625,0.0,1975.7099609375,0.6110062599182129,1.0,0.0,3.0,1.0,0.0
12420960,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.736610472202301,0.2277862131595611,0.207962304353714,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.9077326655387878,0.4331862926483154,0.4125133454799652,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663146972656,0.9990000128746032,0.660440981388092,0.4064785242080688,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658874511719,0.8190978765487671,0.3156355321407318,0.3018267452716827,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653076171875,0.7023165225982666,0.1960214227437973,0.8964858651161194,286.5660705566406,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0986328125,286.56768798828125,1.0,0.5074766874313354,1.0,1.0,0.0,1.0,-2.671369791030884,2.671364545822144,5.3849880714551546e-06,1.8859256505966189,0.765500009059906,0.765500009059906,0.0,120.43136596679688,121.0,26411.177734375,-0.0,1637.196044921875,1.0,283.1499938964844,285.82647705078125,292.9088439941406,294.7001647949219,293.1499938964844,293.1499938964844,283.1499938964844,23246.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390562295913696,1.0,0.0,0.0,2.353869676589966,2.3538811206817627,3.697074646424881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.0234375,0.0,451.1269836425781,1895.4371337890625,0.0,1931.5450439453125,0.5954304337501526,1.0,0.0,3.0,1.0,0.0
12421020,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6004638671875,0.7344515919685364,0.2268052101135254,0.2071112990379333,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012878417969,0.9049113988876344,0.4317076206207275,0.4111518859863281,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015014648437,0.9990000128746032,0.6599037647247314,0.4086740911006927,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009521484375,0.8168439865112305,0.3145315647125244,0.3008182346820831,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60015869140625,0.6998913288116455,0.1951098144054412,0.8925626277923584,286.6011962890625,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.0942077636719,286.60333251953125,1.0,0.5072125792503357,1.0,1.0,0.0,1.0,-2.6654231548309326,2.6654179096221924,5.361055173125351e-06,1.8817222118377688,0.7557487487792969,0.7557487487792969,0.0,121.13274383544922,121.0,25804.9296875,-0.0,1631.8909912109375,1.0,283.1499938964844,285.8650817871094,292.8685607910156,294.62420654296875,293.1499938964844,293.1499938964844,283.1499938964844,22484.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321778535842896,1.0,0.0,0.0,2.2660117149353027,2.2660224437713623,3.4262393455719575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.232421875,0.0,406.8468627929688,1895.4371337890625,0.0,1873.3526611328125,0.5778225064277649,1.0,0.0,3.0,1.0,0.0
12421080,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6167907714844,0.7331121563911438,0.22625532746315,0.206642135977745,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.9031811356544496,0.4308788478374481,0.4103981554508209,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.9990000128746032,0.6594632267951965,0.4101667702198028,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172180175781,0.8154163956642151,0.3139113187789917,0.3002594411373138,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6165466308594,0.6983808875083923,0.1945961266756057,0.8903822302818298,286.6174621582031,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,297.0912475585937,286.6194152832031,1.0,0.5071892738342285,1.0,1.0,0.0,1.0,-2.6624557971954346,2.6624505519866943,5.34913806404802e-06,1.8796272277832031,0.7501213550567627,0.7501213550567627,0.0,121.64429473876952,124.0,25504.31640625,-0.0,1629.9837646484375,1.0,283.1499938964844,285.88287353515625,292.8462219238281,294.5834045410156,293.1499938964844,293.1499938964844,283.1499938964844,22237.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282527685165405,1.0,0.0,0.0,2.225313663482666,2.2253241539001465,3.304272411241982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.60986328125,0.0,387.8421936035156,1895.4371337890625,0.0,1840.4490966796875,0.5656787157058716,1.0,0.0,3.0,1.0,0.0
12421140,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6754150390625,0.7290324568748474,0.2247480601072311,0.2053609192371368,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.8979395031929016,0.4286042153835296,0.4083324074745178,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.9990000128746032,0.657791793346405,0.4150720238685608,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759338378906,0.8109551072120667,0.3122031986713409,0.298725813627243,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67510986328125,0.69376540184021,0.19317327439785,0.8843791484832764,286.6761779785156,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.0818786621094,286.678466796875,1.0,0.5074920654296875,1.0,1.0,0.0,1.0,-2.6552722454071045,2.655266761779785,5.320356194715714e-06,1.874561786651612,0.7343642711639404,0.7343642711639404,0.0,123.41696166992188,112.0,24564.3359375,-0.0,1627.796630859375,1.0,283.1499938964844,285.9452209472656,292.7818298339844,294.463134765625,293.1499938964844,293.1499938964844,283.1499938964844,21203.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167541980743408,1.0,0.0,0.0,2.094701766967773,2.094711303710937,2.927775426542212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.92431640625,0.0,329.9183959960937,1895.4371337890625,0.0,1745.3988037109375,0.5385152101516724,1.0,0.0,3.0,1.0,0.0
