time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421200,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6754150390625,0.7290324568748474,0.2247480601072311,0.2053609192371368,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.8979395031929016,0.4286042153835296,0.4083324074745178,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.9990000128746032,0.657791793346405,0.4150720238685608,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759338378906,0.8109551072120667,0.3122031986713409,0.298725813627243,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67510986328125,0.69376540184021,0.19317327439785,0.8843791484832764,286.6761779785156,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.0818786621094,286.678466796875,1.0,0.5074920654296875,1.0,1.0,0.0,1.0,-2.6552722454071045,2.655266761779785,5.320356194715714e-06,1.874561786651612,0.7343642711639404,0.7343642711639404,0.0,123.41696166992188,112.0,24564.3359375,-0.0,1627.796630859375,1.0,283.1499938964844,285.9452209472656,292.7818298339844,294.463134765625,293.1499938964844,293.1499938964844,283.1499938964844,21203.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167541980743408,1.0,0.0,0.0,2.094701766967773,2.094711303710937,2.927775426542212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.92431640625,0.0,329.9183959960937,1895.4371337890625,0.0,1745.3988037109375,0.5385152101516724,1.0,0.0,3.0,1.0,0.0
12421260,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71435546875,0.7298397421836853,0.2231869250535965,0.2039157599210739,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148742675781,0.8995300531387329,0.4262631237506866,0.4060910642147064,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7150573730469,0.9990000128746032,0.6564581394195557,0.4106734693050384,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71466064453125,0.8122503161430359,0.310432106256485,0.297012597322464,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71417236328125,0.6944775581359863,0.1917007267475128,0.8775332570075989,286.71484375,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.07476806640625,286.7161560058594,1.0,0.5028988122940063,1.0,1.0,0.0,1.0,-2.635293960571289,2.635288715362549,5.240944119577762e-06,1.860587239265442,0.717779278755188,0.717779278755188,0.0,121.0593719482422,115.0,23678.626953125,-0.0,1588.984619140625,1.0,283.1499938964844,285.9890441894531,292.7193603515625,294.3485412597656,293.1499938964844,293.1499938964844,283.1499938964844,20731.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051202654838562,1.0,0.0,0.0,1.989339590072632,1.989348530769348,2.640652212448913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.84521484375,0.0,289.1510009765625,1895.4371337890625,0.0,1651.3931884765625,0.5153108239173889,1.0,0.0,3.0,1.0,0.0
12421320,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71435546875,0.7298397421836853,0.2231869250535965,0.2039157599210739,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148742675781,0.8995300531387329,0.4262631237506866,0.4060910642147064,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7150573730469,0.9990000128746032,0.6564581394195557,0.4106734693050384,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71466064453125,0.8122503161430359,0.310432106256485,0.297012597322464,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71417236328125,0.6944775581359863,0.1917007267475128,0.8775332570075989,286.71484375,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.07476806640625,286.7161560058594,1.0,0.5028988122940063,1.0,1.0,0.0,1.0,-2.635293960571289,2.635288715362549,5.240944119577762e-06,1.860587239265442,0.717779278755188,0.717779278755188,0.0,121.0593719482422,115.0,23678.626953125,-0.0,1588.984619140625,1.0,283.1499938964844,285.9890441894531,292.7193603515625,294.3485412597656,293.1499938964844,293.1499938964844,283.1499938964844,20731.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051202654838562,1.0,0.0,0.0,1.989339590072632,1.989348530769348,2.640652212448913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.84521484375,0.0,289.1510009765625,1895.4371337890625,0.0,1651.3931884765625,0.5153108239173889,1.0,0.0,3.0,1.0,0.0
12421380,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475280761719,0.7288481593132019,0.2215690463781356,0.2024613171815872,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481384277344,0.8986431360244751,0.4238432347774505,0.4038166999816894,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483215332031,0.9990000128746032,0.65599524974823,0.4095472693443298,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.8114274740219116,0.3085896968841553,0.2952759861946106,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.747314453125,0.693239152431488,0.1901984214782714,0.8707495927810669,286.7480773925781,288.02520751953125,291.6700134277344,289.7149963378906,291.67156982421875,297.0723876953125,286.7496643066406,1.0,0.5004839897155762,1.0,1.0,0.0,1.0,-2.6192142963409424,2.619209051132202,5.177048024052056e-06,1.8491086959838867,0.7003592848777771,0.7003592848777771,0.0,120.1355438232422,118.0,22830.8984375,-0.0,1562.489013671875,1.0,283.1499938964844,286.02801513671875,292.6561889648437,294.2339172363281,293.1499938964844,293.1499938964844,283.1499938964844,20490.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693353533744812,1.0,0.0,0.0,1.8916422128677368,1.8916505575180047,2.387653808000323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.1806640625,0.0,255.376693725586,1895.4371337890625,0.0,1558.700439453125,0.4943328499794006,1.0,0.0,3.0,1.0,0.0
12421440,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475280761719,0.7288481593132019,0.2215690463781356,0.2024613171815872,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481384277344,0.8986431360244751,0.4238432347774505,0.4038166999816894,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483215332031,0.9990000128746032,0.65599524974823,0.4095472693443298,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.8114274740219116,0.3085896968841553,0.2952759861946106,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.747314453125,0.693239152431488,0.1901984214782714,0.8707495927810669,286.7480773925781,288.02520751953125,291.6700134277344,289.7149963378906,291.67156982421875,297.0723876953125,286.7496643066406,1.0,0.5004839897155762,1.0,1.0,0.0,1.0,-2.6192142963409424,2.619209051132202,5.177048024052056e-06,1.8491086959838867,0.7003592848777771,0.7003592848777771,0.0,120.1355438232422,118.0,22830.8984375,-0.0,1562.489013671875,1.0,283.1499938964844,286.02801513671875,292.6561889648437,294.2339172363281,293.1499938964844,293.1499938964844,283.1499938964844,20490.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693353533744812,1.0,0.0,0.0,1.8916422128677368,1.8916505575180047,2.387653808000323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.1806640625,0.0,255.376693725586,1895.4371337890625,0.0,1558.700439453125,0.4943328499794006,1.0,0.0,3.0,1.0,0.0
12421500,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655029296875,0.7276558876037598,0.2207412272691726,0.2017359733581543,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7661437988281,0.8972414135932922,0.4226128756999969,0.4026786983013153,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7663269042969,0.9990000128746032,0.6555318236351013,0.4102524220943451,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.765869140625,0.8101874589920044,0.3076453804969787,0.294405460357666,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7652587890625,0.6918644905090332,0.1894337236881256,0.8674010038375854,286.7660522460937,288.0706787109375,291.6333312988281,289.68359375,291.6349182128906,297.0703125,286.76776123046875,1.0,0.4997565746307373,1.0,1.0,0.0,1.0,-2.612752914428711,2.6127476692199707,5.151546702109044e-06,1.844528555870056,0.6913830041885376,0.6913830041885376,0.0,120.2316436767578,118.0,22416.009765625,-0.0,1554.001708984375,1.0,283.1499938964844,286.0482177734375,292.6246032714844,294.17724609375,293.1499938964844,293.1499938964844,283.1499938964844,20421.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687447726726532,1.0,0.0,0.0,1.8441311120986936,1.8441392183303835,2.269221965889301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.12841796875,0.0,240.1941833496093,1895.4371337890625,0.0,1513.1357421875,0.484304666519165,1.0,0.0,3.0,1.0,0.0
12421560,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.7261536717414856,0.2199037075042724,0.2010094225406646,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78497314453125,0.8954184651374817,0.4213721454143524,0.4015387594699859,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.9990000128746032,0.6548649668693542,0.4115195870399475,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.8085656762123108,0.306688517332077,0.2935310006141662,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840576171875,0.6901529431343079,0.1886595785617828,0.8640524744987488,286.784912109375,288.1161193847656,291.5966796875,289.65203857421875,291.5982360839844,297.0674743652344,286.78668212890625,1.0,0.4992785155773163,1.0,1.0,0.0,1.0,-2.6069586277008057,2.606953382492065,5.128739303472685e-06,1.840424537658692,0.6822382211685181,0.6822382211685181,0.0,120.5745849609375,121.0,22001.955078125,-0.0,1547.5616455078125,1.0,283.1499938964844,286.0689392089844,292.5928955078125,294.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,20373.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815271377563477,1.0,0.0,0.0,1.796971321105957,1.7969791889190674,2.1546446760112306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.25439453125,0.0,225.85690307617188,1895.4371337890625,0.0,1468.1302490234375,0.4744552671909332,1.0,0.0,3.0,1.0,0.0
12421620,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.722438633441925,0.2182084918022155,0.1995549499988556,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257751464844,0.890831708908081,0.4188687205314636,0.399255633354187,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260192871094,0.9990000128746032,0.6529013514518738,0.4153461754322052,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.8043995499610901,0.3047460615634918,0.2917726337909698,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82476806640625,0.6859695315361023,0.1870858818292617,0.8573348522186279,286.8257141113281,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.0599365234375,286.8277282714844,1.0,0.4988996386528015,1.0,1.0,0.0,1.0,-2.59688138961792,2.59687614440918,5.089214027975686e-06,1.8332951068878167,0.6634781360626221,0.6634781360626221,0.0,121.8352508544922,109.0,21168.53515625,-0.0,1539.357177734375,1.0,283.1499938964844,286.1126403808594,292.5286865234375,294.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,20317.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695407629013062,1.0,0.0,0.0,1.7028454542160034,1.7028529644012451,1.9348348700987122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.55224609375,0.0,199.2508087158203,1895.4371337890625,0.0,1379.1690673828125,0.4550897181034088,1.0,0.0,3.0,1.0,0.0
12421680,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.722438633441925,0.2182084918022155,0.1995549499988556,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257751464844,0.890831708908081,0.4188687205314636,0.399255633354187,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260192871094,0.9990000128746032,0.6529013514518738,0.4153461754322052,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.8043995499610901,0.3047460615634918,0.2917726337909698,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82476806640625,0.6859695315361023,0.1870858818292617,0.8573348522186279,286.8257141113281,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.0599365234375,286.8277282714844,1.0,0.4988996386528015,1.0,1.0,0.0,1.0,-2.59688138961792,2.59687614440918,5.089214027975686e-06,1.8332951068878167,0.6634781360626221,0.6634781360626221,0.0,121.8352508544922,109.0,21168.53515625,-0.0,1539.357177734375,1.0,283.1499938964844,286.1126403808594,292.5286865234375,294.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,20317.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695407629013062,1.0,0.0,0.0,1.7028454542160034,1.7028529644012451,1.9348348700987122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.55224609375,0.0,199.2508087158203,1895.4371337890625,0.0,1379.1690673828125,0.4550897181034088,1.0,0.0,3.0,1.0,0.0
12421740,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.863525390625,0.723357081413269,0.2164783626794815,0.1979374885559082,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641662597656,0.8926778435707092,0.416320264339447,0.3967953622341156,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.9990000128746032,0.6511804461479187,0.4103041589260101,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638916015625,0.8059216141700745,0.3027523458003998,0.2898296415805816,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86328125,0.686784565448761,0.1854659020900726,0.8497543334960938,286.8641052246094,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.05389404296875,286.8656921386719,1.0,0.4937742054462433,1.0,1.0,0.0,1.0,-2.5745019912719727,2.5744969844818115,5.002241778129246e-06,1.81759250164032,0.6440184116363525,0.6440184116363525,0.0,119.1623306274414,112.0,20275.34765625,-0.0,1497.2803955078125,1.0,283.1499938964844,286.1551208496094,292.4625549316406,293.8890686035156,293.1499938964844,293.1499938964844,283.1499938964844,20288.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570765376091003,1.0,0.0,0.0,1.6081218719482422,1.6081289052963257,1.7255651130199112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.71533203125,0.0,174.965087890625,1895.4371337890625,0.0,1289.885009765625,0.4359908103942871,1.0,0.0,3.0,1.0,0.0
12421800,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.863525390625,0.723357081413269,0.2164783626794815,0.1979374885559082,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641662597656,0.8926778435707092,0.416320264339447,0.3967953622341156,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.9990000128746032,0.6511804461479187,0.4103041589260101,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638916015625,0.8059216141700745,0.3027523458003998,0.2898296415805816,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86328125,0.686784565448761,0.1854659020900726,0.8497543334960938,286.8641052246094,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.05389404296875,286.8656921386719,1.0,0.4937742054462433,1.0,1.0,0.0,1.0,-2.5745019912719727,2.5744969844818115,5.002241778129246e-06,1.81759250164032,0.6440184116363525,0.6440184116363525,0.0,119.1623306274414,112.0,20275.34765625,-0.0,1497.2803955078125,1.0,283.1499938964844,286.1551208496094,292.4625549316406,293.8890686035156,293.1499938964844,293.1499938964844,283.1499938964844,20288.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570765376091003,1.0,0.0,0.0,1.6081218719482422,1.6081289052963257,1.7255651130199112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.71533203125,0.0,174.965087890625,1895.4371337890625,0.0,1289.885009765625,0.4359908103942871,1.0,0.0,3.0,1.0,0.0
12421860,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.7224752902984619,0.214755579829216,0.1963656842708587,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.8920435905456543,0.4137697517871856,0.3943703472614288,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.9990000128746032,0.6504025459289551,0.4086417853832245,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.8052162528038025,0.300747811794281,0.2879161536693573,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.6856473684310913,0.1838520318269729,0.8423844575881958,286.9063720703125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0522155761719,286.9085998535156,1.0,0.4909476339817047,1.0,1.0,0.0,1.0,-2.556540012359619,2.556535005569458,4.93259494760423e-06,1.804763913154602,0.6239121556282043,0.6239121556282043,0.0,117.98243713378906,115.0,19373.087890625,-0.0,1468.1998291015625,1.0,283.1499938964844,286.200927734375,292.39385986328125,293.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,20262.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435763835906982,1.0,0.0,0.0,1.51239275932312,1.5123993158340454,1.526239117310979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.85302734375,0.0,152.7248992919922,1895.4371337890625,0.0,1197.125732421875,0.4170888364315033,1.0,0.0,3.0,1.0,0.0
12421920,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.7224752902984619,0.214755579829216,0.1963656842708587,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.8920435905456543,0.4137697517871856,0.3943703472614288,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.9990000128746032,0.6504025459289551,0.4086417853832245,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.8052162528038025,0.300747811794281,0.2879161536693573,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.6856473684310913,0.1838520318269729,0.8423844575881958,286.9063720703125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0522155761719,286.9085998535156,1.0,0.4909476339817047,1.0,1.0,0.0,1.0,-2.556540012359619,2.556535005569458,4.93259494760423e-06,1.804763913154602,0.6239121556282043,0.6239121556282043,0.0,117.98243713378906,115.0,19373.087890625,-0.0,1468.1998291015625,1.0,283.1499938964844,286.200927734375,292.39385986328125,293.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,20262.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435763835906982,1.0,0.0,0.0,1.51239275932312,1.5123993158340454,1.526239117310979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.85302734375,0.0,152.7248992919922,1895.4371337890625,0.0,1197.125732421875,0.4170888364315033,1.0,0.0,3.0,1.0,0.0
12421980,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566345214844,0.7198991179466248,0.2130461037158966,0.1948537528514862,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576416015625,0.8890982270240784,0.4112423956394195,0.3920146226882934,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.9990000128746032,0.6490781307220459,0.4101363122463226,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.8024289011955261,0.2987475097179413,0.2860554158687591,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.956298828125,0.6826992630958557,0.1822452694177627,0.8352958559989929,286.95751953125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.049072265625,286.9601135253906,1.0,0.4894361793994903,1.0,1.0,0.0,1.0,-2.542935609817505,2.542930841445923,4.8802944547787774e-06,1.7951090335845947,0.6033376455307007,0.6033376455307007,0.0,118.19864654541016,103.0,18465.91796875,-0.0,1451.2186279296875,1.0,283.1499938964844,286.2530822753906,292.32537841796875,293.64312744140625,293.1499938964844,293.1499938964844,283.1499938964844,20213.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290640830993652,1.0,0.0,0.0,1.4165273904800415,1.416533589363098,1.338885340373963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.91943359375,0.0,132.566650390625,1895.4371337890625,0.0,1102.2821044921875,0.3985587954521179,1.0,0.0,3.0,1.0,0.0
12422040,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566345214844,0.7198991179466248,0.2130461037158966,0.1948537528514862,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576416015625,0.8890982270240784,0.4112423956394195,0.3920146226882934,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.9990000128746032,0.6490781307220459,0.4101363122463226,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.8024289011955261,0.2987475097179413,0.2860554158687591,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.956298828125,0.6826992630958557,0.1822452694177627,0.8352958559989929,286.95751953125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.049072265625,286.9601135253906,1.0,0.4894361793994903,1.0,1.0,0.0,1.0,-2.542935609817505,2.542930841445923,4.8802944547787774e-06,1.7951090335845947,0.6033376455307007,0.6033376455307007,0.0,118.19864654541016,103.0,18465.91796875,-0.0,1451.2186279296875,1.0,283.1499938964844,286.2530822753906,292.32537841796875,293.64312744140625,293.1499938964844,293.1499938964844,283.1499938964844,20213.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290640830993652,1.0,0.0,0.0,1.4165273904800415,1.416533589363098,1.338885340373963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.91943359375,0.0,132.566650390625,1895.4371337890625,0.0,1102.2821044921875,0.3985587954521179,1.0,0.0,3.0,1.0,0.0
12422100,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98291015625,0.7202491760253906,0.2121889144182205,0.1940535902976989,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838256835937,0.8898715972900391,0.4099784791469574,0.3907935321331024,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.984130859375,0.9990000128746032,0.6483549475669861,0.407823234796524,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8030405044555664,0.2977413535118103,0.2850757539272308,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98260498046875,0.6829708218574524,0.1814349442720413,0.8315136432647705,286.9837341308594,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0473022460937,286.98602294921875,1.0,0.4868788123130798,1.0,1.0,0.0,1.0,-2.532020568847656,2.532015800476074,4.838747827307088e-06,1.7874774932861328,0.5928693413734436,0.5928693413734436,0.0,116.97037506103516,103.0,17995.7265625,-0.0,1431.6475830078125,1.0,283.1499938964844,286.2798156738281,292.2914428710937,293.5815734863281,293.1499938964844,293.1499938964844,283.1499938964844,20180.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214854717254639,1.0,0.0,0.0,1.3688030242919922,1.3688091039657593,1.250188006451936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.93603515625,0.0,123.27739715576172,1895.4371337890625,0.0,1054.86474609375,0.3894962668418884,1.0,0.0,3.0,1.0,0.0
12422160,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.7217438220977783,0.2113319188356399,0.1932201534509658,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.8922199606895447,0.4087121784687042,0.3895365595817566,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.9990000128746032,0.6480591893196106,0.403400719165802,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.8050556182861328,0.2967309951782226,0.2840576469898224,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.6844626069068909,0.1806230098009109,0.8275526165962219,287.008056640625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0470275878906,287.0102844238281,1.0,0.4835067987442016,1.0,1.0,0.0,1.0,-2.5182197093963623,2.518214702606201,4.78629044664558e-06,1.7777197360992432,0.582239031791687,0.582239031791687,0.0,114.8295440673828,106.0,17514.154296875,-0.0,1404.60009765625,1.0,283.1499938964844,286.305419921875,292.2574157714844,293.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,20143.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613663375377655,1.0,0.0,0.0,1.3212428092956543,1.3212486505508425,1.1648197073554913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.4990234375,0.0,114.50083923339844,1895.4371337890625,0.0,1007.5081176757812,0.3805903792381286,1.0,0.0,3.0,1.0,0.0
12422220,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.7218478322029114,0.2101129740476608,0.1920850723981857,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461120605469,0.8927910923957825,0.4069035947322845,0.3877921998500824,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.9990000128746032,0.6480312347412109,0.4008463323116302,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0456848144531,0.8054401874542236,0.2952856123447418,0.2826535701751709,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.6844210028648376,0.179470345377922,0.8221721053123474,287.0459899902344,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0484619140625,287.0487365722656,1.0,0.4808999598026275,1.0,1.0,0.0,1.0,-2.5035316944122314,2.5035269260406494,4.730561158794444e-06,1.7672046422958374,0.5667314529418945,0.5667314529418945,0.0,113.412841796875,106.0,16829.556640625,-0.0,1379.79150390625,1.0,283.1499938964844,286.3442077636719,292.2081298828125,293.42877197265625,293.1499938964844,293.1499938964844,283.1499938964844,20079.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019060015678406,1.0,0.0,0.0,1.2533360719680786,1.253341794013977,1.0481623036184828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.00830078125,0.0,102.75557708740234,1895.4371337890625,0.0,939.46533203125,0.3680933713912964,1.0,0.0,3.0,1.0,0.0
12422280,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0612487792969,0.7215429544448853,0.2096418589353561,0.1916566789150238,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623474121094,0.8925369381904602,0.4062051177024841,0.387128472328186,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.9990000128746032,0.6479686498641968,0.4004923105239868,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619201660156,0.8051632642745972,0.2947254478931427,0.2821199893951416,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608825683594,0.6840353012084961,0.1790251433849334,0.8201467990875244,287.062255859375,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.04888916015625,287.0650634765625,1.0,0.4801209270954132,1.0,1.0,0.0,1.0,-2.498719453811645,2.4987149238586426,4.712417648988776e-06,1.7637823820114136,0.5606541037559509,0.5606541037559509,0.0,113.14094543457033,109.0,16565.09765625,-0.0,1372.5369873046875,1.0,283.1499938964844,286.3602905273437,292.1890869140625,293.3937072753906,293.1499938964844,293.1499938964844,283.1499938964844,20049.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971870422363281,1.0,0.0,0.0,1.2272357940673828,1.2272413969039917,1.004961589501363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.4052734375,0.0,98.47631072998048,1895.4371337890625,0.0,913.2581787109376,0.3633584976196289,1.0,0.0,3.0,1.0,0.0
12422340,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12274169921875,0.7194228172302246,0.2079696804285049,0.1901641488075256,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239624023437,0.8902297616004944,0.4037301242351532,0.384806215763092,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12432861328125,0.9990000128746032,0.647287905216217,0.401104062795639,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1234741210937,0.8029133677482605,0.2927302122116089,0.2802492678165436,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.122314453125,0.6815656423568726,0.1774428486824035,0.8130932450294495,287.12384033203125,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.048828125,287.126953125,1.0,0.4782316386699676,1.0,1.0,0.0,1.0,-2.484148502349853,2.4841439723968506,4.657717909140047e-06,1.7534282207489014,0.5387327075004578,0.5387327075004578,0.0,112.98084259033205,112.0,15626.0634765625,-0.0,1353.5267333984375,1.0,283.1499938964844,286.419921875,292.1221923828125,293.27001953125,293.1499938964844,293.1499938964844,283.1499938964844,19928.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798094868659973,1.0,0.0,0.0,1.135827898979187,1.1358331441879272,8.608321877545677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.3125,0.0,84.48468780517578,1895.4371337890625,0.0,822.5164184570312,0.3471113741397857,1.0,0.0,3.0,1.0,0.0
12422400,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12274169921875,0.7194228172302246,0.2079696804285049,0.1901641488075256,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239624023437,0.8902297616004944,0.4037301242351532,0.384806215763092,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12432861328125,0.9990000128746032,0.647287905216217,0.401104062795639,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1234741210937,0.8029133677482605,0.2927302122116089,0.2802492678165436,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.122314453125,0.6815656423568726,0.1774428486824035,0.8130932450294495,287.12384033203125,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.048828125,287.126953125,1.0,0.4782316386699676,1.0,1.0,0.0,1.0,-2.484148502349853,2.4841439723968506,4.657717909140047e-06,1.7534282207489014,0.5387327075004578,0.5387327075004578,0.0,112.98084259033205,112.0,15626.0634765625,-0.0,1353.5267333984375,1.0,283.1499938964844,286.419921875,292.1221923828125,293.27001953125,293.1499938964844,293.1499938964844,283.1499938964844,19928.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798094868659973,1.0,0.0,0.0,1.135827898979187,1.1358331441879272,8.608321877545677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.3125,0.0,84.48468780517578,1895.4371337890625,0.0,822.5164184570312,0.3471113741397857,1.0,0.0,3.0,1.0,0.0
12422460,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882629394531,0.716053307056427,0.2063078433275222,0.188715249300003,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.18951416015625,0.8862953186035156,0.4012766480445862,0.3825410902500152,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18994140625,0.9990000128746032,0.6457927227020264,0.4039318561553955,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.18902587890625,0.7991827726364136,0.2907353043556213,0.2784156501293182,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18780517578125,0.6778244376182556,0.1758641302585601,0.8062312006950378,287.1893920898437,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0458679199219,287.19268798828125,1.0,0.477400541305542,1.0,1.0,0.0,1.0,-2.4726366996765137,2.472631931304932,4.6147615648806095e-06,1.7452605962753296,0.5165019035339355,0.5165019035339355,0.0,113.7822265625,115.0,14697.0234375,-0.0,1342.5511474609375,1.0,283.1499938964844,286.4818115234375,292.05712890625,293.1488952636719,293.1499938964844,293.1499938964844,283.1499938964844,19785.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617982745170593,1.0,0.0,0.0,1.0478432178497314,1.0478482246398926,7.326323014922309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.130859375,0.0,72.422119140625,1895.4371337890625,0.0,737.5592651367188,0.3320301473140716,1.0,0.0,3.0,1.0,0.0
12422520,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882629394531,0.716053307056427,0.2063078433275222,0.188715249300003,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.18951416015625,0.8862953186035156,0.4012766480445862,0.3825410902500152,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18994140625,0.9990000128746032,0.6457927227020264,0.4039318561553955,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.18902587890625,0.7991827726364136,0.2907353043556213,0.2784156501293182,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18780517578125,0.6778244376182556,0.1758641302585601,0.8062312006950378,287.1893920898437,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0458679199219,287.19268798828125,1.0,0.477400541305542,1.0,1.0,0.0,1.0,-2.4726366996765137,2.472631931304932,4.6147615648806095e-06,1.7452605962753296,0.5165019035339355,0.5165019035339355,0.0,113.7822265625,115.0,14697.0234375,-0.0,1342.5511474609375,1.0,283.1499938964844,286.4818115234375,292.05712890625,293.1488952636719,293.1499938964844,293.1499938964844,283.1499938964844,19785.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617982745170593,1.0,0.0,0.0,1.0478432178497314,1.0478482246398926,7.326323014922309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.130859375,0.0,72.422119140625,1895.4371337890625,0.0,737.5592651367188,0.3320301473140716,1.0,0.0,3.0,1.0,0.0
12422580,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.255859375,0.7117484211921692,0.2046480029821396,0.187293067574501,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2571716308594,0.8812965154647827,0.3988324403762817,0.3803116679191589,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25762939453125,0.9990000128746032,0.6434766054153442,0.4082846641540527,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.25665283203125,0.7944620847702026,0.2887304425239563,0.2765992283821106,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.6732526421546936,0.1742800027132034,0.7994691133499146,287.2570495605469,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0406188964844,287.26043701171875,1.0,0.4773023426532745,1.0,1.0,0.0,1.0,-2.463173151016236,2.4631683826446533,4.579626420309069e-06,1.738558053970337,0.4939761161804199,0.4939761161804199,0.0,115.25792694091795,103.0,13792.8544921875,-0.0,1337.0181884765625,1.0,283.1499938964844,286.5456848144531,291.9936828613281,293.0303955078125,293.1499938964844,293.1499938964844,283.1499938964844,19629.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433117151260376,1.0,0.0,0.0,0.9639425873756408,0.963947296142578,6.200058066951898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.103515625,0.0,62.13648223876953,1895.4371337890625,0.0,659.2651977539062,0.318239152431488,1.0,0.0,3.0,1.0,0.0
12422640,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.255859375,0.7117484211921692,0.2046480029821396,0.187293067574501,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2571716308594,0.8812965154647827,0.3988324403762817,0.3803116679191589,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25762939453125,0.9990000128746032,0.6434766054153442,0.4082846641540527,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.25665283203125,0.7944620847702026,0.2887304425239563,0.2765992283821106,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.6732526421546936,0.1742800027132034,0.7994691133499146,287.2570495605469,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0406188964844,287.26043701171875,1.0,0.4773023426532745,1.0,1.0,0.0,1.0,-2.463173151016236,2.4631683826446533,4.579626420309069e-06,1.738558053970337,0.4939761161804199,0.4939761161804199,0.0,115.25792694091795,103.0,13792.8544921875,-0.0,1337.0181884765625,1.0,283.1499938964844,286.5456848144531,291.9936828613281,293.0303955078125,293.1499938964844,293.1499938964844,283.1499938964844,19629.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433117151260376,1.0,0.0,0.0,0.9639425873756408,0.963947296142578,6.200058066951898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.103515625,0.0,62.13648223876953,1895.4371337890625,0.0,659.2651977539062,0.318239152431488,1.0,0.0,3.0,1.0,0.0
12422700,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28814697265625,0.7114760279655457,0.2038085460662841,0.1865276247262954,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.289306640625,0.8812599182128906,0.3976010680198669,0.3791413903236389,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2896728515625,0.9990000128746032,0.6422314643859863,0.4070779085159302,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.288818359375,0.7943110466003418,0.2877123951911926,0.2756290137767792,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877197265625,0.6728649735450745,0.1734756678342819,0.7958043813705444,287.2891845703125,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0379333496094,287.2920837402344,1.0,0.475278377532959,1.0,1.0,0.0,1.0,-2.453842878341675,2.453838348388672,4.545292085822439e-06,1.7320470809936523,0.482573539018631,0.482573539018631,0.0,114.5279769897461,103.0,13361.626953125,-0.0,1322.4478759765625,1.0,283.1499938964844,286.5843505859375,291.9629211425781,292.9734191894531,293.1499938964844,293.1499938964844,283.1499938964844,19549.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339827537536621,1.0,0.0,0.0,0.9236425757408142,0.923647165298462,5.692477600405255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.013671875,0.0,57.59809112548828,1895.4371337890625,0.0,622.9442749023438,0.3118390440940857,1.0,0.0,3.0,1.0,0.0
12422760,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170166015625,0.7124912142753601,0.2029623389244079,0.1857209056615829,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.8828739523887634,0.3963586091995239,0.3779253959655761,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.9990000128746032,0.6413938999176025,0.4036005735397339,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31768798828125,0.7956414222717285,0.2866809666156769,0.2746099829673767,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.6737424731254578,0.1726646721363067,0.7919285893440247,287.3179931640625,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0366516113281,287.3207092285156,1.0,0.4723453521728515,1.0,1.0,0.0,1.0,-2.4413609504699707,2.441356420516968,4.499373062571976e-06,1.7232199907302856,0.4710243046283722,0.4710243046283722,0.0,112.8125457763672,106.0,12928.3671875,-0.0,1300.0396728515625,1.0,283.1499938964844,286.6205749511719,291.9330444335937,292.9176940917969,293.1499938964844,293.1499938964844,283.1499938964844,19472.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524695634841919,1.0,0.0,0.0,0.8843587040901184,0.8843632340431213,5.218556253794304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.03662109375,0.0,53.41877365112305,1895.4371337890625,0.0,588.7838134765625,0.3057567775249481,1.0,0.0,3.0,1.0,0.0
12422820,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3761291503906,0.7113818526268005,0.2012706249952316,0.1841837912797927,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773498535156,0.8820944428443909,0.3938697278499603,0.3755653500556946,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.37774658203125,0.9990000128746032,0.6402274966239929,0.4021201431751251,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768615722656,0.7946747541427612,0.2846029698848724,0.2726354598999023,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3757019042969,0.6724026203155518,0.1710499078035354,0.7845794558525085,287.377197265625,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0361022949219,287.3802795410156,1.0,0.4696255624294281,1.0,1.0,0.0,1.0,-2.423691749572754,2.42368745803833,4.4345542846713215e-06,1.7105838060379028,0.4476166367530823,0.4476166367530823,0.0,111.75294494628906,109.0,12088.265625,-0.0,1274.3292236328125,1.0,283.1499938964844,286.69342041015625,291.8738708496094,292.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,19324.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061130523681641,1.0,0.0,0.0,0.8091573715209961,0.8091617226600647,4.36877307663508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.28564453125,0.0,46.04435729980469,1895.4371337890625,0.0,526.03369140625,0.2945159375667572,1.0,0.0,3.0,1.0,0.0
12422880,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3761291503906,0.7113818526268005,0.2012706249952316,0.1841837912797927,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773498535156,0.8820944428443909,0.3938697278499603,0.3755653500556946,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.37774658203125,0.9990000128746032,0.6402274966239929,0.4021201431751251,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768615722656,0.7946747541427612,0.2846029698848724,0.2726354598999023,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3757019042969,0.6724026203155518,0.1710499078035354,0.7845794558525085,287.377197265625,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0361022949219,287.3802795410156,1.0,0.4696255624294281,1.0,1.0,0.0,1.0,-2.423691749572754,2.42368745803833,4.4345542846713215e-06,1.7105838060379028,0.4476166367530823,0.4476166367530823,0.0,111.75294494628906,109.0,12088.265625,-0.0,1274.3292236328125,1.0,283.1499938964844,286.69342041015625,291.8738708496094,292.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,19324.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061130523681641,1.0,0.0,0.0,0.8091573715209961,0.8091617226600647,4.36877307663508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.28564453125,0.0,46.04435729980469,1895.4371337890625,0.0,526.03369140625,0.2945159375667572,1.0,0.0,3.0,1.0,0.0
12422940,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43780517578125,0.708398163318634,0.1995629370212555,0.1826819479465484,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4390563964844,0.8790279030799866,0.3913708031177521,0.3732456862926483,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.439453125,0.9990000128746032,0.6385180950164795,0.4037452638149261,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385681152344,0.7916197180747986,0.2824941277503967,0.2706827819347381,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4373779296875,0.6692976355552673,0.1694240272045135,0.777434766292572,287.4389343261719,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0340270996094,287.4420471191406,1.0,0.4681899547576904,1.0,1.0,0.0,1.0,-2.410123825073242,2.4101195335388184,4.385221927805105e-06,1.7009419202804563,0.4238407015800476,0.4238407015800476,0.0,112.03462982177734,97.0,11276.9775390625,-0.0,1259.30224609375,1.0,283.1499938964844,286.76806640625,291.8085021972656,292.6835327148437,293.1499938964844,293.1499938964844,283.1499938964844,19187.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486164927482605,1.0,0.0,0.0,0.7387985587120056,0.7388027310371399,3.6420470195253074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.97998046875,0.0,39.83828353881836,1895.4371337890625,0.0,466.2574157714844,0.2844449877738952,1.0,0.0,3.0,1.0,0.0
12423000,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43780517578125,0.708398163318634,0.1995629370212555,0.1826819479465484,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4390563964844,0.8790279030799866,0.3913708031177521,0.3732456862926483,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.439453125,0.9990000128746032,0.6385180950164795,0.4037452638149261,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385681152344,0.7916197180747986,0.2824941277503967,0.2706827819347381,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4373779296875,0.6692976355552673,0.1694240272045135,0.777434766292572,287.4389343261719,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0340270996094,287.4420471191406,1.0,0.4681899547576904,1.0,1.0,0.0,1.0,-2.410123825073242,2.4101195335388184,4.385221927805105e-06,1.7009419202804563,0.4238407015800476,0.4238407015800476,0.0,112.03462982177734,97.0,11276.9775390625,-0.0,1259.30224609375,1.0,283.1499938964844,286.76806640625,291.8085021972656,292.6835327148437,293.1499938964844,293.1499938964844,283.1499938964844,19187.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486164927482605,1.0,0.0,0.0,0.7387985587120056,0.7388027310371399,3.6420470195253074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.97998046875,0.0,39.83828353881836,1895.4371337890625,0.0,466.2574157714844,0.2844449877738952,1.0,0.0,3.0,1.0,0.0
