time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423060,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49432373046875,0.7101802229881287,0.197816327214241,0.1810308247804641,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.8819292187690735,0.3888300657272339,0.3707705438137054,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.9990000128746032,0.6370038986206055,0.3972045183181762,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949645996094,0.7939181327819824,0.2803259193897247,0.2685564458370209,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49395751953125,0.6707391738891602,0.1677589863538742,0.7695476412773132,287.4952697753906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0323181152344,287.4978332519531,1.0,0.4622741043567657,1.0,1.0,0.0,1.0,-2.38529896736145,2.3852946758270264,4.295935468690004e-06,1.683430790901184,0.3995818495750427,0.3995818495750427,0.0,108.82066345214844,100.0,10475.59765625,-0.0,1217.002197265625,1.0,283.1499938964844,286.8392639160156,291.7399597167969,292.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,19068.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636473953723907,1.0,0.0,0.0,0.6731306314468384,0.6731346249580383,3.0233760384135167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.975830078125,0.0,34.6041259765625,1895.4371337890625,0.0,407.0603332519531,0.2753914296627044,1.0,0.0,3.0,1.0,0.0
12423120,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49432373046875,0.7101802229881287,0.197816327214241,0.1810308247804641,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.8819292187690735,0.3888300657272339,0.3707705438137054,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.9990000128746032,0.6370038986206055,0.3972045183181762,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949645996094,0.7939181327819824,0.2803259193897247,0.2685564458370209,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49395751953125,0.6707391738891602,0.1677589863538742,0.7695476412773132,287.4952697753906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0323181152344,287.4978332519531,1.0,0.4622741043567657,1.0,1.0,0.0,1.0,-2.38529896736145,2.3852946758270264,4.295935468690004e-06,1.683430790901184,0.3995818495750427,0.3995818495750427,0.0,108.82066345214844,100.0,10475.59765625,-0.0,1217.002197265625,1.0,283.1499938964844,286.8392639160156,291.7399597167969,292.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,19068.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636473953723907,1.0,0.0,0.0,0.6731306314468384,0.6731346249580383,3.0233760384135167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.975830078125,0.0,34.6041259765625,1895.4371337890625,0.0,407.0603332519531,0.2753914296627044,1.0,0.0,3.0,1.0,0.0
12423180,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484924316406,0.709717869758606,0.1960565596818924,0.1794157475233078,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54962158203125,0.8820620775222778,0.3862660527229309,0.3683225214481354,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500183105469,0.9990000128746032,0.6363140344619751,0.3944076895713806,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5491638183594,0.793692409992218,0.2781210541725158,0.2664446532726288,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.6700388193130493,0.1660869419574737,0.7618573307991028,287.54949951171875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0333251953125,287.5523681640625,1.0,0.4588491320610046,1.0,1.0,0.0,1.0,-2.3652751445770264,2.3652710914611816,4.224289568810491e-06,1.6691008806228638,0.3748023509979248,0.3748023509979248,0.0,107.21199798583984,103.0,9707.384765625,-0.0,1187.4267578125,1.0,283.1499938964844,286.9076538085937,291.67498779296875,292.4295959472656,293.1499938964844,293.1499938964844,283.1499938964844,18961.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43907430768013,1.0,0.0,0.0,0.6117732524871826,0.6117771863937378,2.497321460737113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.8291015625,0.0,30.14482879638672,1895.4371337890625,0.0,350.939697265625,0.2672200500965118,1.0,0.0,3.0,1.0,0.0
12423240,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484924316406,0.709717869758606,0.1960565596818924,0.1794157475233078,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54962158203125,0.8820620775222778,0.3862660527229309,0.3683225214481354,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500183105469,0.9990000128746032,0.6363140344619751,0.3944076895713806,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5491638183594,0.793692409992218,0.2781210541725158,0.2664446532726288,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.6700388193130493,0.1660869419574737,0.7618573307991028,287.54949951171875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0333251953125,287.5523681640625,1.0,0.4588491320610046,1.0,1.0,0.0,1.0,-2.3652751445770264,2.3652710914611816,4.224289568810491e-06,1.6691008806228638,0.3748023509979248,0.3748023509979248,0.0,107.21199798583984,103.0,9707.384765625,-0.0,1187.4267578125,1.0,283.1499938964844,286.9076538085937,291.67498779296875,292.4295959472656,293.1499938964844,293.1499938964844,283.1499938964844,18961.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43907430768013,1.0,0.0,0.0,0.6117732524871826,0.6117771863937378,2.497321460737113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.8291015625,0.0,30.14482879638672,1895.4371337890625,0.0,350.939697265625,0.2672200500965118,1.0,0.0,3.0,1.0,0.0
12423300,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765991210937,0.7086049318313599,0.195167526602745,0.178622618317604,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777587890625,0.8810462355613708,0.3849759697914123,0.3671135306358337,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5781555175781,0.9990000128746032,0.6357530951499939,0.394444465637207,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773010253906,0.7925950288772583,0.2770034074783325,0.2653976380825043,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762023925781,0.6688567399978638,0.1652441024780273,0.7580970525741577,287.57763671875,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0331420898437,287.5805358886719,1.0,0.4577200412750244,1.0,1.0,0.0,1.0,-2.357139110565185,2.357135057449341,4.195410838292446e-06,1.6633083820343018,0.3622474670410156,0.3622474670410156,0.0,107.015869140625,103.0,9335.0859375,-0.0,1177.37060546875,1.0,283.1499938964844,286.9425048828125,291.6448669433594,292.3700866699219,293.1499938964844,293.1499938964844,283.1499938964844,18904.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263275563716888,1.0,0.0,0.0,0.5826469659805298,0.5826508402824402,2.2651889253211266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.36181640625,0.0,28.15143775939941,1895.4371337890625,0.0,324.7501220703125,0.2634921669960022,1.0,0.0,3.0,1.0,0.0
12423360,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048278808594,0.7070614695549011,0.1942713111639022,0.177833005785942,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6059875488281,0.8795261383056641,0.3836795389652252,0.3659090995788574,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063842773437,0.9990000128746032,0.6349796652793884,0.3951500356197357,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.60552978515625,0.7910351157188416,0.2758745849132538,0.2643506228923797,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044006347656,0.6672858595848083,0.1643946915864944,0.7543584108352661,287.6058654785156,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.03228759765625,287.6087646484375,1.0,0.456901490688324,1.0,1.0,0.0,1.0,-2.3498423099517822,2.349838256835937,4.169607564108446e-06,1.658117175102234,0.3495782315731048,0.3495782315731048,0.0,107.10102081298828,106.0,8971.69140625,-0.0,1169.447021484375,1.0,283.1499938964844,286.9773864746094,291.616455078125,292.3128967285156,293.1499938964844,293.1499938964844,283.1499938964844,18847.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134510159492492,1.0,0.0,0.0,0.55457603931427,0.5545798540115356,2.052181002909492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.203125,0.0,26.30292510986328,1895.4371337890625,0.0,299.9920959472656,0.2600049078464508,1.0,0.0,3.0,1.0,0.0
12423420,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64288330078125,0.7046204209327698,0.1931307315826416,0.1768376380205154,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441650390625,0.8770284652709961,0.3820348083972931,0.3643906712532043,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.9990000128746032,0.6336836814880371,0.3968193829059601,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6436462402344,0.7885301113128662,0.2744334936141968,0.2630242705345154,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6424255371094,0.6648570895195007,0.1633119881153106,0.7496459484100342,287.6440124511719,289.5376281738281,290.4503173828125,288.7112731933594,290.4520874023437,297.0301818847656,287.6472473144531,1.0,0.4562276899814605,1.0,1.0,0.0,1.0,-2.341573715209961,2.341569662094116,4.140479177294765e-06,1.6522397994995115,0.3334388136863708,0.3334388136863708,0.0,107.53691864013672,106.0,8548.6513671875,-0.0,1161.871826171875,1.0,283.1499938964844,287.02685546875,291.58282470703125,292.2442932128906,293.1499938964844,293.1499938964844,283.1499938964844,18775.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971621096134186,1.0,0.0,0.0,0.5206513404846191,0.5206551551818848,1.808787253310129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2875.485595703125,0.0,24.159873962402344,1895.4371337890625,0.0,270.72332763671875,0.2559303045272827,1.0,0.0,3.0,1.0,0.0
12423480,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656799316406,0.7029922008514404,0.1924653202295303,0.176261156797409,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669616699219,0.8753343820571899,0.3810775279998779,0.3635112345218658,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673889160156,0.9990000128746032,0.6327630877494812,0.3981276452541351,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664428710937,0.7868474125862122,0.2735894620418548,0.2622519135475158,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6651916503906,0.6632599830627441,0.1626784354448318,0.7469110488891602,287.66680908203125,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0285339355469,287.6700134277344,1.0,0.4559945464134216,1.0,1.0,0.0,1.0,-2.3371834754943848,2.337179183959961,4.125060513615608e-06,1.6491215229034424,0.3239816725254059,0.3239816725254059,0.0,107.93440246582033,109.0,8307.6767578125,-0.0,1158.528076171875,1.0,283.1499938964844,287.05816650390625,291.564697265625,292.206787109375,293.1499938964844,293.1499938964844,283.1499938964844,18735.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878002166748047,1.0,0.0,0.0,0.501728355884552,0.5017321705818176,1.6796962043486022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2791.688720703125,0.0,23.00678253173828,1895.4371337890625,0.0,254.7543029785156,0.2537279725074768,1.0,0.0,3.0,1.0,0.0
12423540,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.6992638111114502,0.0,0.174642875790596,296.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.871619462966919,0.0,0.3610473573207855,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.9990000128746032,0.0,0.4004439115524292,296.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.7830497622489929,0.0,0.260075032711029,297.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.6595849394798279,0.0,0.7392163276672363,287.7288818359375,294.1499938964844,290.349853515625,288.6426086425781,290.35162353515625,297.0231018066406,287.7323913574219,0.0,0.0,0.9991896748542786,0.9991896748542786,0.0008103361469693,1.0,-2.324713706970215,2.32470965385437,4.0842733142199e-06,1.641311526298523,0.0,0.0,0.0,108.56112670898438,60.0,7645.89404296875,-0.0,1146.35009765625,0.0,283.1500549316406,287.1430969238281,291.5203857421875,292.11260986328125,293.1499938964844,293.1499938964844,278.1499938964844,18495.974609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4511321187019348,0.4633890390396118,1.3583412616924306e-08,4.257712364196777,4.257702350616455,9.74856720858952e-06,0.0,0.0,-0.0,0.0,0.0,20.518217086791992,1884.5372314453125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.6992638111114502,0.0,0.174642875790596,296.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.871619462966919,0.0,0.3610473573207855,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.9990000128746032,0.0,0.4004439115524292,296.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.7830497622489929,0.0,0.260075032711029,297.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.6595849394798279,0.0,0.7392163276672363,287.7288818359375,294.1499938964844,290.349853515625,288.6426086425781,290.35162353515625,297.0231018066406,287.7323913574219,0.0,0.0,0.9991896748542786,0.9991896748542786,0.0008103361469693,1.0,-2.324713706970215,2.32470965385437,4.0842733142199e-06,1.641311526298523,0.0,0.0,0.0,108.56112670898438,60.0,7645.89404296875,-0.0,1146.35009765625,0.0,283.1500549316406,287.1430969238281,291.5203857421875,292.11260986328125,293.1499938964844,293.1499938964844,278.1499938964844,18495.974609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4511321187019348,0.4633890390396118,1.3583412616924306e-08,4.257712364196777,4.257702350616455,9.74856720858952e-06,0.0,0.0,-0.0,0.0,0.0,20.518217086791992,1884.5372314453125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,0.0010119244689121,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.3614588677883148,0.0,0.0010656082304194,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.3614588677883148,0.0,0.0007870547706261,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0010656074155122,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.0050547765567898,287.820068359375,294.1499938964844,290.3075561523437,288.6150817871094,290.3412475585937,296.4245300292969,286.8758239746094,0.0,0.0,0.7705777883529663,0.7705777883529663,0.229422241449356,1.0,-0.0107835372909903,0.0108618643134832,-7.832724804757163e-05,-0.0135594001039862,0.0,0.0,0.0,-0.0567512661218643,60.0,1109.9141845703125,-0.0,-7.92844184616115e-06,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,1.746229827404022e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3181365259515852e-16,1.4005470083679162e-16,6.30265683506287e-22,1.137808272079488e-12,1.1378053447336225e-12,2.9565881479306842e-18,0.0,0.0,-0.0,0.0,0.0,5.105012429408692e-28,4.42580187236917e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,0.0007184449932537,297.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,0.0014053502818569,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,0.0016787687782198,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.0010351411765441,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.00310216890648,287.81597900390625,294.1499938964844,290.2754821777344,288.5949401855469,290.3372802734375,295.82232666015625,286.4960632324219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0095201581716537,0.0095962844789028,-7.612659828737378e-05,-0.0145453670993447,0.0,0.0,0.0,-0.0507262982428073,60.0,545.6986694335938,-0.0,-6.191185093484819e-06,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.310813521104566e-30,1.0798865992529597e-29,1.1213496116554744e-32,3.850862827533959e-18,3.848120723803346e-18,2.7420366837472306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,0.0001156280268332,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,0.0001422482164343,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,0.0001252973161172,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0001305584883084,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,0.0005622212192974,287.8130187988281,294.1499938964844,290.2373962402344,288.57177734375,290.3350830078125,294.9679260253906,286.306884765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012913208920508,0.0033992673270404,-0.0021079464349895,-0.0179752055555582,0.0,0.0,0.0,-0.0090519916266202,60.0,234.0757751464844,-0.0,-1.1369216679213424e-07,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5328062614361544e-38,-2.061509585923125e-38,-4.454858138845776e-39,6.5456126652770864e-21,5.3826488267125976e-21,1.1629640405128806e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.638347546570004e-05,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,0.0001019449264276,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,7.573881885036826e-05,297.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,0.0001016891110339,297.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,0.0004811197286471,287.8118591308594,294.1499938964844,290.1987609863281,288.549072265625,290.3339233398437,294.18280029296875,286.2413635253906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010284030577167,0.0008965074084699,0.000131895620143,-0.0203997660428285,0.0,0.0,0.0,-0.0087466547265648,60.0,97.95729064941406,-0.0,-7.210727659412441e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.392858806564103e-21,4.813198386764844e-21,4.579660015902479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,9.595874143997209e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,0.0001010542546282,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,7.464304508175701e-05,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,0.0001010514533845,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,0.0004793306579813,287.8106689453125,294.1499938964844,290.15966796875,288.5268249511719,290.33251953125,293.5191345214844,286.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224509751424,4.029844191677513e-08,0.001022410695441,-0.021314401179552,0.0,0.0,0.0,-0.0090256631374359,60.0,40.6313362121582,-0.0,-7.129521151227891e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.557897494639771e-21,4.7801899221355e-21,4.777707976401058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.59639364737086e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,0.0001010551568469,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,7.46391961001791e-05,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,0.0001010549603961,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,0.0004793600237462,287.8094177246094,294.1499938964844,290.1200866699219,288.5049743652344,290.3307800292969,292.9581298828125,286.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226285085082,8.510042448506283e-09,0.0010226200101897,-0.0213455576449632,0.0,0.0,0.0,-0.0090315975248813,60.0,18.92890930175781,-0.0,-7.130096690843858e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559647983299347e-21,4.779838531933879e-21,4.779809451365469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.598544420441613e-05,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,0.0001010777486953,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,7.465582893928513e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,0.0001010775886243,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,0.0004794675041921,287.806640625,294.1499938964844,290.0397033691406,288.46240234375,290.32623291015625,292.0791931152344,286.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228557512164,8.536665596636794e-09,0.0010228472528979,-0.0214153546839952,0.0,0.0,0.0,-0.0090448074042797,60.0,8.086259841918945,-0.0,-7.133265711445348e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559667370344954e-21,4.779833685172477e-21,4.779833685172477e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.598544420441613e-05,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,0.0001010777486953,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,7.465582893928513e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,0.0001010775886243,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,0.0004794675041921,287.806640625,294.1499938964844,290.0397033691406,288.46240234375,290.32623291015625,292.0791931152344,286.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228557512164,8.536665596636794e-09,0.0010228472528979,-0.0214153546839952,0.0,0.0,0.0,-0.0090448074042797,60.0,8.086259841918945,-0.0,-7.133265711445348e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559667370344954e-21,4.779833685172477e-21,4.779833685172477e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.60068209678866e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,0.0001011002459563,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,7.467244722647592e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,0.0001011000931612,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,0.0004795742570422,287.80352783203125,294.1499938964844,289.9578552246094,288.4212341308594,290.3202819824219,291.44195556640625,286.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023081713356,8.563084463730775e-09,0.0010230732150375,-0.0214845370501279,0.0,0.0,0.0,-0.0090579036623239,60.0,8.585498809814453,-0.0,-7.136416968478444e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.60068209678866e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,0.0001011002459563,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,7.467244722647592e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,0.0001011000931612,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,0.0004795742570422,287.80352783203125,294.1499938964844,289.9578552246094,288.4212341308594,290.3202819824219,291.44195556640625,286.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023081713356,8.563084463730775e-09,0.0010230732150375,-0.0214845370501279,0.0,0.0,0.0,-0.0090579036623239,60.0,8.585498809814453,-0.0,-7.136416968478444e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.602399950381368e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0001011183339869,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,7.468580588465557e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0001011181811918,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,0.0004796600842382,287.80010986328125,294.1499938964844,289.8747863769531,288.3812866210937,290.3129577636719,290.973388671875,286.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232630884274,8.584285282609017e-09,0.0010232544736936,-0.0215400550514459,0.0,0.0,0.0,-0.009068414568901,60.0,8.386537551879883,-0.0,-7.13894650061775e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.602399950381368e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0001011183339869,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,7.468580588465557e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0001011181811918,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,0.0004796600842382,287.80010986328125,294.1499938964844,289.8747863769531,288.3812866210937,290.3129577636719,290.973388671875,286.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232630884274,8.584285282609017e-09,0.0010232544736936,-0.0215400550514459,0.0,0.0,0.0,-0.009068414568901,60.0,8.386537551879883,-0.0,-7.13894650061775e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.603315265849233e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,0.0001011279673548,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,7.469291449524462e-05,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,0.0001011278072837,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.000479705777252,287.79644775390625,294.1499938964844,289.7907409667969,288.3423767089844,290.30426025390625,290.6222229003906,286.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023358781822,8.595478995232497e-09,0.0010233501670882,-0.0215693656355142,0.0,0.0,0.0,-0.0090739633888006,60.0,8.021240234375,-0.0,-7.140282320960979e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.603315265849233e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,0.0001011279673548,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,7.469291449524462e-05,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,0.0001011278072837,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.000479705777252,287.79644775390625,294.1499938964844,289.7907409667969,288.3423767089844,290.30426025390625,290.6222229003906,286.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023358781822,8.595478995232497e-09,0.0010233501670882,-0.0215693656355142,0.0,0.0,0.0,-0.0090739633888006,60.0,8.021240234375,-0.0,-7.140282320960979e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.603357466403396e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,0.0001011284111882,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,7.469324191333726e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,0.0001011282583931,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,0.0004797079309355,287.79449462890625,294.1499938964844,289.7484436035156,288.3232727050781,290.2994079589844,290.47906494140625,286.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233625071123,8.595908873587632e-09,0.0010233538923785,-0.0215704925358295,0.0,0.0,0.0,-0.0090741766616702,60.0,7.823805332183838,-0.0,-7.140333480037955e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,9.603068610886112e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,0.000101125362562,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,7.469098636647686e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,0.0001011252097669,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,0.0004796934663318,287.7925109863281,294.1499938964844,289.7059631347656,288.3043518066406,290.294189453125,290.35284423828125,286.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233308421447,8.592204281399063e-09,0.0010233222274109,-0.0215607918798923,0.0,0.0,0.0,-0.009072340093553,60.0,7.62494421005249,-0.0,-7.13989152245631e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,9.60163670242764e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0001011102795018,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,7.467984687536955e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,0.0001011101267067,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.0004796219291165,287.78887939453125,294.1499938964844,289.6309509277344,288.27154541015625,290.2842102050781,290.1634216308594,286.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023176824674,8.574183141263347e-09,0.0010231682099401,-0.0215135999023914,0.0,0.0,0.0,-0.0090634068474173,60.0,7.278746604919434,-0.0,-7.1377414201379e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.601342026144266e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.0,0.0001011071799439,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,7.467755494872108e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,0.0001011070271488,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0004796072025783,287.7883605957031,294.1499938964844,289.6206970214844,288.26708984375,290.2827453613281,290.1402893066406,286.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231451597064,8.570486542680555e-09,0.0010231365449726,-0.0215039197355508,0.0,0.0,0.0,-0.0090615740045905,60.0,7.232204437255859,-0.0,-7.137300173098994e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.597865573596208e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,0.0001010705673252,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,7.465051021426916e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,0.0001010704145301,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,0.0004794335691258,287.78399658203125,294.1499938964844,289.5351867675781,288.2304382324219,290.2699890136719,289.9674987792969,286.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227730963379,8.526972905542607e-09,0.0010227645980194,-0.0213899705559015,0.0,0.0,0.0,-0.0090400027111172,60.0,6.852341175079346,-0.0,-7.13210894787153e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.597865573596208e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,0.0001010705673252,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,7.465051021426916e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,0.0001010704145301,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,0.0004794335691258,287.78399658203125,294.1499938964844,289.5351867675781,288.2304382324219,290.2699890136719,289.9674987792969,286.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227730963379,8.526972905542607e-09,0.0010227645980194,-0.0213899705559015,0.0,0.0,0.0,-0.0090400027111172,60.0,6.852341175079346,-0.0,-7.13210894787153e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.592431888449936e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,0.0001010133419185,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.460824417648837e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,0.0001010131963994,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,0.0004791621468029,287.7794494628906,294.1499938964844,289.4496765136719,288.1942443847656,290.2558898925781,289.8222961425781,286.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221924167126,8.459069888999693e-09,0.0010221840348094,-0.0212121549993753,0.0,0.0,0.0,-0.0090063409879803,60.0,6.488258361816406,-0.0,-7.12401302394028e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.592431888449936e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,0.0001010133419185,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.460824417648837e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,0.0001010131963994,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,0.0004791621468029,287.7794494628906,294.1499938964844,289.4496765136719,288.1942443847656,290.2558898925781,289.8222961425781,286.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221924167126,8.459069888999693e-09,0.0010221840348094,-0.0212121549993753,0.0,0.0,0.0,-0.0090063409879803,60.0,6.488258361816406,-0.0,-7.12401302394028e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.584979125065728e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,0.0001009348561638,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,7.455026934621856e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,0.0001009347106446,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,0.0004787898506037,287.7747497558594,294.1499938964844,289.3644104003906,288.1583557128906,290.24053955078125,289.69635009765625,286.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213967179879,8.366010995075612e-09,0.0010213883360847,-0.0209684558212757,0.0,0.0,0.0,-0.0089602079242467,60.0,6.140839099884033,-0.0,-7.112924294006008e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.584979125065728e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,0.0001009348561638,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,7.455026934621856e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,0.0001009347106446,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,0.0004787898506037,287.7747497558594,294.1499938964844,289.3644104003906,288.1583557128906,290.24053955078125,289.69635009765625,286.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213967179879,8.366010995075612e-09,0.0010213883360847,-0.0209684558212757,0.0,0.0,0.0,-0.0089602079242467,60.0,6.140839099884033,-0.0,-7.112924294006008e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.58053715294227e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0001008880717563,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,7.45157158235088e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,0.0001008879262371,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,0.0004785679630003,287.7723083496094,294.1499938964844,289.3219299316406,288.1405334472656,290.2323913574219,289.6387634277344,286.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209225583821,8.310562016333733e-09,0.0010209141764789,-0.0208232477307319,0.0,0.0,0.0,-0.008932719938457,60.0,5.973433971405029,-0.0,-7.106321220362588e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.575650619808584e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,0.000100836616184,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,7.447771349688992e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,0.0001008364706649,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0004783238691743,287.7698669433594,294.1499938964844,289.2796325683594,288.1227111816406,290.2239074707031,289.58404541015625,286.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204010177403,8.249579686037123e-09,0.0010203927522525,-0.020663546398282,0.0,0.0,0.0,-0.0089024882763624,60.0,5.810178756713867,-0.0,-7.0990630263168e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
