time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425220,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.56466537900269e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,0.000100720928458,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,7.439226465066895e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0001007207829388,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,0.000477775116451,287.7648620605469,294.1499938964844,289.195556640625,288.087158203125,290.2060852050781,289.4815368652344,286.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192288318648,8.112505334167963e-09,0.0010192206827923,-0.0203045718371868,0.0,0.0,0.0,-0.0088345352560281,60.0,5.495850563049316,-0.0,-7.082761044330256e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.56466537900269e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,0.000100720928458,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,7.439226465066895e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0001007207829388,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,0.000477775116451,287.7648620605469,294.1499938964844,289.195556640625,288.087158203125,290.2060852050781,289.4815368652344,286.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192288318648,8.112505334167963e-09,0.0010192206827923,-0.0203045718371868,0.0,0.0,0.0,-0.0088345352560281,60.0,5.495850563049316,-0.0,-7.082761044330256e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.552283881930634e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,0.0001005905360216,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,7.429595279973e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,0.0001005903977784,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,0.00047715663095,287.7597351074219,294.1499938964844,289.11248779296875,288.0516052246094,290.1871032714844,289.3861999511719,286.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179078672081,7.958041337019495e-09,0.0010178999509662,-0.0199000444263219,0.0,0.0,0.0,-0.0087579600512981,60.0,5.197302341461182,-0.0,-7.064414120350193e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.552283881930634e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,0.0001005905360216,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,7.429595279973e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,0.0001005903977784,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,0.00047715663095,287.7597351074219,294.1499938964844,289.11248779296875,288.0516052246094,290.1871032714844,289.3861999511719,286.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179078672081,7.958041337019495e-09,0.0010178999509662,-0.0199000444263219,0.0,0.0,0.0,-0.0087579600512981,60.0,5.197302341461182,-0.0,-7.064414120350193e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,9.538783342577516e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,0.0001004483638098,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,7.419094617944211e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,0.0001004482328426,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,0.0004764822660945,287.7544860839844,294.1499938964844,289.0306396484375,288.0159606933594,290.1670227050781,289.2963256835937,286.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164678096771,7.789638267752252e-09,0.0010164600098505,-0.0194590035825967,0.0,0.0,0.0,-0.0086744762957096,60.0,4.913747787475586,-0.0,-7.044437921877035e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,9.538783342577516e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,0.0001004483638098,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,7.419094617944211e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,0.0001004482328426,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,0.0004764822660945,287.7544860839844,294.1499938964844,289.0306396484375,288.0159606933594,290.1670227050781,289.2963256835937,286.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164678096771,7.789638267752252e-09,0.0010164600098505,-0.0194590035825967,0.0,0.0,0.0,-0.0086744762957096,60.0,4.913747787475586,-0.0,-7.044437921877035e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,9.524434426566586e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,0.000100297263998,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,7.407934026559815e-05,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,0.0001002971257548,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,0.0004757655260618,287.7491760253906,294.1499938964844,288.95025634765625,287.9800720214844,290.1458435058594,289.21075439453125,286.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014937297441,7.610667651647418e-09,0.0010149296140298,-0.0189902726560831,0.0,0.0,0.0,-0.0085857529193162,60.0,4.644408226013184,-0.0,-7.023239589898368e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,9.524434426566586e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,0.000100297263998,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,7.407934026559815e-05,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,0.0001002971257548,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,0.0004757655260618,287.7491760253906,294.1499938964844,288.95025634765625,287.9800720214844,290.1458435058594,289.21075439453125,286.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014937297441,7.610667651647418e-09,0.0010149296140298,-0.0189902726560831,0.0,0.0,0.0,-0.0085857529193162,60.0,4.644408226013184,-0.0,-7.023239589898368e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.517020225757732e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,0.0001002191784209,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,7.402167102554813e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,0.0001002190474537,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,0.0004753951507154,287.7464599609375,294.1499938964844,288.91070556640625,287.9620361328125,290.1348571777344,289.1693725585937,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141463717445,7.518190514588241e-09,0.0010141389211639,-0.018748065456748,0.0,0.0,0.0,-0.0085399076342582,60.0,4.5147905349731445,-0.0,-7.012298652853134e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,9.50948233366944e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,0.0001001398049993,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,7.396304135909304e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,0.0001001396667561,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,0.000475018605357,287.7437438964844,294.1499938964844,288.8716125488281,287.9439392089844,290.1236572265625,289.1287841796875,286.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013342407532,7.424177717041401e-09,0.0010133349569514,-0.0185018349438905,0.0,0.0,0.0,-0.0084933014586567,60.0,4.388393878936768,-0.0,-7.001185053923109e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.494752885075286e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,9.998468885896727e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,7.384847413050011e-05,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,9.998455789173022e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,0.0004742828314192,287.7384948730469,294.1499938964844,288.79791259765625,287.90887451171875,290.1014404296875,289.052978515625,286.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117713827639,7.240478439030084e-09,0.001011764165014,-0.0180206950753927,0.0,0.0,0.0,-0.0084022339433431,60.0,4.154304027557373,-0.0,-6.979493605285826e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,9.49413370108232e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501220703125,0.0,0.0,9.997816232498737e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,7.38436501706019e-05,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,9.99780313577503e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,0.0004742518940474,287.73828125,294.1499938964844,288.7948913574219,287.90740966796875,290.1004943847656,289.0498962402344,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117053752765,7.2327512867786944e-09,0.0010116981575265,-0.0180004555732011,0.0,0.0,0.0,-0.0083984034135937,60.0,4.144787311553955,-0.0,-6.978581978955847e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.478235006099568e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.9810742540285e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,7.371999527094886e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.981061157304794e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,0.0004734577378258,287.73272705078125,294.1499938964844,288.7203674316406,287.87042236328125,290.0764465332031,288.973876953125,286.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010009786114,7.034482774059825e-09,0.0010100028011947,-0.0174811407923698,0.0,0.0,0.0,-0.008300113491714,60.0,3.912797689437866,-0.0,-6.955209386205753e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.478235006099568e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.9810742540285e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,7.371999527094886e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.981061157304794e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,0.0004734577378258,287.73272705078125,294.1499938964844,288.7203674316406,287.87042236328125,290.0764465332031,288.973876953125,286.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010009786114,7.034482774059825e-09,0.0010100028011947,-0.0174811407923698,0.0,0.0,0.0,-0.008300113491714,60.0,3.912797689437866,-0.0,-6.955209386205753e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,9.461049921810628e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.962977492250502e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,7.35863286536187e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,9.962964395526797e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,0.0004725992912426,287.72711181640625,294.1499938964844,288.6482849121094,287.8329162597656,290.0515441894531,288.9006652832031,286.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081771761178,6.8201830849545794e-09,0.0010081703076139,-0.0169198215007781,0.0,0.0,0.0,-0.0081938756629824,60.0,3.691469669342041,-0.0,-6.92999151397089e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,9.461049921810628e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.962977492250502e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,7.35863286536187e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,9.962964395526797e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,0.0004725992912426,287.72711181640625,294.1499938964844,288.6482849121094,287.8329162597656,290.0515441894531,288.9006652832031,286.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081771761178,6.8201830849545794e-09,0.0010081703076139,-0.0169198215007781,0.0,0.0,0.0,-0.0081938756629824,60.0,3.691469669342041,-0.0,-6.92999151397089e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,9.442336886422709e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.943270561052486e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,7.344077312154695e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,9.943258191924542e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.000471664534416,287.7214660644531,294.1499938964844,288.57891845703125,287.7947998046875,290.0259094238281,288.8304138183594,286.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061817010864,6.586843070977011e-09,0.0010061750654131,-0.0163086131215095,0.0,0.0,0.0,-0.0080781998112797,60.0,3.4799628257751465,-0.0,-6.902585170109887e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,9.442336886422709e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.943270561052486e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,7.344077312154695e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,9.943258191924542e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.000471664534416,287.7214660644531,294.1499938964844,288.57891845703125,287.7947998046875,290.0259094238281,288.8304138183594,286.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061817010864,6.586843070977011e-09,0.0010061750654131,-0.0163086131215095,0.0,0.0,0.0,-0.0080781998112797,60.0,3.4799628257751465,-0.0,-6.902585170109887e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,9.432456863578408e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,9.932866669259964e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,7.336393173318356e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,9.93285430013202e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,0.0004711710207629,287.7186584472656,294.1499938964844,288.5453186035156,287.7755126953125,290.0127868652344,288.7964172363281,286.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051282588392,6.463660273681171e-09,0.0010051217395812,-0.0159859396517276,0.0,0.0,0.0,-0.0080171329900622,60.0,3.377666711807251,-0.0,-6.88813912574915e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,9.422292350791396e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,9.92216300801374e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,7.328487117774785e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,9.922150638885796e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,0.0004706632753368,287.7157897949219,294.1499938964844,288.5124816894531,287.75604248046875,289.9995422363281,288.76318359375,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004044432193,6.336928759509419e-09,0.0010040380293503,-0.0156539678573608,0.0,0.0,0.0,-0.0079543069005012,60.0,3.2775206565856934,-0.0,-6.873292335285441e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,9.401343413628638e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,9.900101576931776e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,7.31219188310206e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,9.90008920780383e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.0,0.0004696168180089,287.7100830078125,294.1499938964844,288.4491882324219,287.716552734375,289.9725341796875,288.6991577148437,286.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018106549978,6.0757328057547966e-09,0.001001804601401,-0.0149697493761777,0.0,0.0,0.0,-0.0078248204663395,60.0,3.0834405422210693,-0.0,-6.842743260904173e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,9.401343413628638e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,9.900101576931776e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,7.31219188310206e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,9.90008920780383e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.0,0.0004696168180089,287.7100830078125,294.1499938964844,288.4491882324219,287.716552734375,289.9725341796875,288.6991577148437,286.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018106549978,6.0757328057547966e-09,0.001001804601401,-0.0149697493761777,0.0,0.0,0.0,-0.0078248204663395,60.0,3.0834405422210693,-0.0,-6.842743260904173e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.379979746881872e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,9.87760431598872e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,7.295575778698549e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,9.877591946860775e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,0.0004685496387537,287.7043762207031,294.1499938964844,288.38934326171875,287.67626953125,289.94500732421875,288.638427734375,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995328728109,5.8093840848982844e-09,0.0009995270520448,-0.0142720118165016,0.0,0.0,0.0,-0.007692779880017,60.0,2.8971476554870605,-0.0,-6.811661279471083e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.379979746881872e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,9.87760431598872e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,7.295575778698549e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,9.877591946860775e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,0.0004685496387537,287.7043762207031,294.1499938964844,288.38934326171875,287.67626953125,289.94500732421875,288.638427734375,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995328728109,5.8093840848982844e-09,0.0009995270520448,-0.0142720118165016,0.0,0.0,0.0,-0.007692779880017,60.0,2.8971476554870605,-0.0,-6.811661279471083e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,9.35867428779602e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.855168173089623e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,7.279004785232246e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,9.85515653155744e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,0.0004674853989854,287.6986389160156,294.1499938964844,288.3331604003906,287.6351318359375,289.9169921875,288.5810241699219,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972612606361,5.543765890791974e-09,0.0009972556727007,-0.0135761676356196,0.0,0.0,0.0,-0.0075611011125147,60.0,2.7180564403533936,-0.0,-6.780735617439859e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,9.35867428779602e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.855168173089623e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,7.279004785232246e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,9.85515653155744e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,0.0004674853989854,287.6986389160156,294.1499938964844,288.3331604003906,287.6351318359375,289.9169921875,288.5810241699219,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972612606361,5.543765890791974e-09,0.0009972556727007,-0.0135761676356196,0.0,0.0,0.0,-0.0075611011125147,60.0,2.7180564403533936,-0.0,-6.780735617439859e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.337835945189e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,9.833223157329483e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,7.26279613445513e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.833211515797302e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,0.0004664444713853,287.6929016113281,294.1499938964844,288.2809143066406,287.5930480957031,289.8885803222656,288.5270080566406,286.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950393578037,5.283961712621021e-09,0.0009950341191142,-0.0128955356776714,0.0,0.0,0.0,-0.0074323047883808,60.0,2.5455691814422607,-0.0,-6.750554604195713e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.337835945189e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,9.833223157329483e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,7.26279613445513e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.833211515797302e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,0.0004664444713853,287.6929016113281,294.1499938964844,288.2809143066406,287.5930480957031,289.8885803222656,288.5270080566406,286.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950393578037,5.283961712621021e-09,0.0009950341191142,-0.0128955356776714,0.0,0.0,0.0,-0.0074323047883808,60.0,2.5455691814422607,-0.0,-6.750554604195713e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,9.327697625849396e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,9.822547144722192e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,7.254910451592878e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,9.822535503190012e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,0.0004659380356315,287.6900329589844,294.1499938964844,288.2563171386719,287.5716552734375,289.8742370605469,288.5012512207031,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939583251252,5.1575650417134974e-09,0.0009939532028511,-0.0125643974170088,0.0,0.0,0.0,-0.0073696444742381,60.0,2.461648941040039,-0.0,-6.735895397014249e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,9.31779359234497e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,9.812117787078024e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,7.247207395266742e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,9.81210614554584e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,0.0004654433287214,287.6871643066406,294.1499938964844,288.2327880859375,287.54998779296875,289.8598327636719,288.47637939453125,286.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929024381563,5.0340922541636254e-09,0.0009928973158821,-0.012240913696587,0.0,0.0,0.0,-0.0073084332980215,60.0,2.379181146621704,-0.0,-6.72159146120066e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.298804798163474e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.792121272766964e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,7.23243792890571e-05,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,9.79210963123478e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,0.0004644947766792,287.6814270019531,294.1499938964844,288.1890563964844,287.505859375,289.8308410644531,288.4291076660156,286.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908776264637,4.7973416350544085e-09,0.0009908728534355,-0.0116206482052803,0.0,0.0,0.0,-0.007191065698862,60.0,2.218304395675659,-0.0,-6.694205723078994e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.298804798163474e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.792121272766964e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,7.23243792890571e-05,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,9.79210963123478e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,0.0004644947766792,287.6814270019531,294.1499938964844,288.1890563964844,287.505859375,289.8308410644531,288.4291076660156,286.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908776264637,4.7973416350544085e-09,0.0009908728534355,-0.0116206482052803,0.0,0.0,0.0,-0.007191065698862,60.0,2.218304395675659,-0.0,-6.694205723078994e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.702392578125,0.0,0.0,9.281075472244991e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.773450437933208e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,7.218647806439549e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.773439523996784e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,0.0004636091471184,287.6756896972656,294.1499938964844,288.1499938964844,287.4605712890625,289.8016967773437,288.3851928710937,286.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889871580526,4.5762877931565535e-09,0.0009889825014397,-0.0110414940863847,0.0,0.0,0.0,-0.0070814792998135,60.0,2.0624520778656006,-0.0,-6.66868658072417e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.702392578125,0.0,0.0,9.281075472244991e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.773450437933208e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,7.218647806439549e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.773439523996784e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,0.0004636091471184,287.6756896972656,294.1499938964844,288.1499938964844,287.4605712890625,289.8016967773437,288.3851928710937,286.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889871580526,4.5762877931565535e-09,0.0009889825014397,-0.0110414940863847,0.0,0.0,0.0,-0.0070814792998135,60.0,2.0624520778656006,-0.0,-6.66868658072417e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,9.268211579183117e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.75990406004712e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,7.208641909528524e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,9.759892418514936e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,0.0004629665636457,287.6699523925781,294.1499938964844,288.11572265625,287.4170227050781,289.7724914550781,288.344482421875,286.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876148542389,4.415864118811896e-09,0.0009876104304566,-0.0106211826205253,0.0,0.0,0.0,-0.0070019490085542,60.0,1.9126174449920648,-0.0,-6.650196837654222e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,9.268211579183117e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.75990406004712e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,7.208641909528524e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,9.759892418514936e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,0.0004629665636457,287.6699523925781,294.1499938964844,288.11572265625,287.4170227050781,289.7724914550781,288.344482421875,286.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876148542389,4.415864118811896e-09,0.0009876104304566,-0.0106211826205253,0.0,0.0,0.0,-0.0070019490085542,60.0,1.9126174449920648,-0.0,-6.650196837654222e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.263158426620066e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,9.754582424648106e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,7.204711437225342e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.754571510711683e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.0004627141461241,287.66424560546875,294.1499938964844,288.08612060546875,287.3780822753906,289.74322509765625,288.30621337890625,286.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870750363916,4.352763927073511e-09,0.0009870706126093,-0.0104558579623699,0.0,0.0,0.0,-0.0069706663489341,60.0,1.7728233337402344,-0.0,-6.642931538181075e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.263158426620066e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,9.754582424648106e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,7.204711437225342e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.754571510711683e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.0004627141461241,287.66424560546875,294.1499938964844,288.08612060546875,287.3780822753906,289.74322509765625,288.30621337890625,286.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870750363916,4.352763927073511e-09,0.0009870706126093,-0.0104558579623699,0.0,0.0,0.0,-0.0069706663489341,60.0,1.7728233337402344,-0.0,-6.642931538181075e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,9.26328357309103e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,9.754714119480924e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,7.204808935057372e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.754703205544502e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,0.0004627204325515,287.661376953125,294.1499938964844,288.0729675292969,287.3602294921875,289.7286376953125,288.2878112792969,286.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870877256616,4.354259175443076e-09,0.0009870833018794,-0.0104597760364413,0.0,0.0,0.0,-0.0069714067503809,60.0,1.707074761390686,-0.0,-6.643103489523129e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
