time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427560,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,9.265062544727698e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,9.756587678566576e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,7.206192094599828e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,9.756576764630154e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,0.0004628092865459,287.6585388183594,294.1499938964844,288.0609130859375,287.3434143066406,289.7140197753906,288.26983642578125,286.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872765513136,4.3763583867928454e-09,0.0009872722439467,-0.0105176763609051,0.0,0.0,0.0,-0.0069823618978261,60.0,1.644034504890442,-0.0,-6.645647943059886e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,9.273306204704568e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,9.765267896000296e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,7.212603668449447e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,9.765257709659636e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,0.000463221076643,287.65283203125,294.1499938964844,288.0398254394531,287.3128662109375,289.6849060058594,288.2349853515625,286.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881536243483,4.4789354447516425e-09,0.0009881492005661,-0.0107864309102296,0.0,0.0,0.0,-0.0070332130417227,60.0,1.525813341140747,-0.0,-6.65746355821284e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,9.273306204704568e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,9.765267896000296e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,7.212603668449447e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,9.765257709659636e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,0.000463221076643,287.65283203125,294.1499938964844,288.0398254394531,287.3128662109375,289.6849060058594,288.2349853515625,286.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881536243483,4.4789354447516425e-09,0.0009881492005661,-0.0107864309102296,0.0,0.0,0.0,-0.0070332130417227,60.0,1.525813341140747,-0.0,-6.65746355821284e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.28739391383715e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,9.780102845979854e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,7.223559805424884e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.780091932043432e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,0.0004639247781597,287.6471252441406,294.1499938964844,288.0226745605469,287.2861328125,289.65594482421875,288.2015075683594,287.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896535193547,4.654329810449553e-09,0.0009896488627418,-0.0112459640949964,0.0,0.0,0.0,-0.0071201627142727,60.0,1.4174453020095823,-0.0,-6.677690578271722e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.28739391383715e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,9.780102845979854e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,7.223559805424884e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.780091932043432e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,0.0004639247781597,287.6471252441406,294.1499938964844,288.0226745605469,287.2861328125,289.65594482421875,288.2015075683594,287.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896535193547,4.654329810449553e-09,0.0009896488627418,-0.0112459640949964,0.0,0.0,0.0,-0.0071201627142727,60.0,1.4174453020095823,-0.0,-6.677690578271722e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.306865831604227e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.800607222132383e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,7.238704711198807e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.800596308195964e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0004648974281735,287.6414489746094,294.1499938964844,288.0091857910156,287.26300048828125,289.6271667480469,288.1695251464844,287.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917271090671,4.896809180365835e-09,0.0009917221032083,-0.0118812480941414,0.0,0.0,0.0,-0.0072403699159622,60.0,1.3183695077896118,-0.0,-6.7057044361718e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.306865831604227e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.800607222132383e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,7.238704711198807e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.800596308195964e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0004648974281735,287.6414489746094,294.1499938964844,288.0091857910156,287.26300048828125,289.6271667480469,288.1695251464844,287.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917271090671,4.896809180365835e-09,0.0009917221032083,-0.0118812480941414,0.0,0.0,0.0,-0.0072403699159622,60.0,1.3183695077896118,-0.0,-6.7057044361718e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.331236651632936e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,9.826270252233372e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,7.257659308379516e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.826260065892713e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,0.0004661148122977,287.6357421875,294.1499938964844,287.9991455078125,287.2431945800781,289.5986022949219,288.1392822265625,287.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200338382138625e-09,0.0009943175828084,-0.0126764588057994,0.0,0.0,0.0,-0.0073908418416976,60.0,1.2279003858566284,-0.0,-6.740854985309852e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.331236651632936e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,9.826270252233372e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,7.257659308379516e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.826260065892713e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,0.0004661148122977,287.6357421875,294.1499938964844,287.9991455078125,287.2431945800781,289.5986022949219,288.1392822265625,287.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200338382138625e-09,0.0009943175828084,-0.0126764588057994,0.0,0.0,0.0,-0.0073908418416976,60.0,1.2279003858566284,-0.0,-6.740854985309852e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,9.345087164547294e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,9.840855636866765e-05,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,7.268431363627315e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,9.840844722930342e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,0.0004668066394515,287.6329040527344,294.1499938964844,287.99530029296875,287.2344970703125,289.5844421386719,288.125,287.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957979200407,5.372844391615672e-09,0.0009957925649359,-0.0131283942610025,0.0,0.0,0.0,-0.0074763600714504,60.0,1.1857924461364746,-0.0,-6.760872395261687e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,9.359943214803934e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,9.85649967333302e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,7.279986311914399e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.85648948699236e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0004675487580243,287.63006591796875,294.1499938964844,287.99224853515625,287.2265319824219,289.5703430175781,288.111328125,287.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973804699257,5.5578892599328356e-09,0.0009973748819902,-0.0136131700128316,0.0,0.0,0.0,-0.0075680948793888,60.0,1.1456027030944824,-0.0,-6.782378392244939e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,9.392380161443724e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.890657383948565e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,7.305214967345819e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,9.890647197607905e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,0.0004691690555773,287.6243896484375,294.1499938964844,287.9883117675781,287.21270751953125,289.5423889160156,288.0860290527344,287.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008355602622,5.961919846697583e-09,0.0010008296230807,-0.0146716050803661,0.0,0.0,0.0,-0.0077683897688984,60.0,1.070595622062683,-0.0,-6.829453269574516e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,9.392380161443724e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.890657383948565e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,7.305214967345819e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,9.890647197607905e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,0.0004691690555773,287.6243896484375,294.1499938964844,287.9883117675781,287.21270751953125,289.5423889160156,288.0860290527344,287.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008355602622,5.961919846697583e-09,0.0010008296230807,-0.0146716050803661,0.0,0.0,0.0,-0.0077683897688984,60.0,1.070595622062683,-0.0,-6.829453269574516e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.428118210053071e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,9.928290091920644e-05,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,7.333010580623522e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,9.928280633175746e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,0.0004709542263299,287.6187438964844,294.1499938964844,287.9870300292969,287.2015380859375,289.5147705078125,288.0639953613281,287.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046425741165,6.4070788674541745e-09,0.0010046361712738,-0.0158377271145582,0.0,0.0,0.0,-0.0079890741035342,60.0,1.0025829076766968,-0.0,-6.881508340939035e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.428118210053071e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,9.928290091920644e-05,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,7.333010580623522e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,9.928280633175746e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,0.0004709542263299,287.6187438964844,294.1499938964844,287.9870300292969,287.2015380859375,289.5147705078125,288.0639953613281,287.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046425741165,6.4070788674541745e-09,0.0010046361712738,-0.0158377271145582,0.0,0.0,0.0,-0.0079890741035342,60.0,1.0025829076766968,-0.0,-6.881508340939035e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.467396012041718e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.969651728169993e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,7.363560143858194e-05,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,9.969642269425094e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,0.0004729162319563,287.6130676269531,294.1499938964844,287.9882202148437,287.1927185058594,289.4875793457031,288.0456848144531,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088266571983,6.896354154406481e-09,0.0010088197886943,-0.0171193424612283,0.0,0.0,0.0,-0.008231627754867,60.0,0.9410507082939148,-0.0,-6.938950036783353e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.467396012041718e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.969651728169993e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,7.363560143858194e-05,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,9.969642269425094e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,0.0004729162319563,287.6130676269531,294.1499938964844,287.9882202148437,287.1927185058594,289.4875793457031,288.0456848144531,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088266571983,6.896354154406481e-09,0.0010088197886943,-0.0171193424612283,0.0,0.0,0.0,-0.008231627754867,60.0,0.9410507082939148,-0.0,-6.938950036783353e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,9.512143151368946e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001001677301246,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,7.398363231914118e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,0.0001001676282612,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,0.000475151464343,287.607421875,294.1499938964844,287.9916076660156,287.1860656738281,289.46075439453125,288.0314025878906,287.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135936317965,7.453778039234749e-09,0.0010135860648006,-0.018579363822937,0.0,0.0,0.0,-0.0085079660639166,60.0,0.8855254054069519,-0.0,-7.004683055811256e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,9.512143151368946e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001001677301246,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,7.398363231914118e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,0.0001001676282612,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,0.000475151464343,287.607421875,294.1499938964844,287.9916076660156,287.1860656738281,289.46075439453125,288.0314025878906,287.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135936317965,7.453778039234749e-09,0.0010135860648006,-0.018579363822937,0.0,0.0,0.0,-0.0085079660639166,60.0,0.8855254054069519,-0.0,-7.004683055811256e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,9.537557343719528e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,0.0001004353471216,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,7.418129098368809e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,0.0001004352452582,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,0.0004764209443237,287.6045837402344,294.1499938964844,287.9940490722656,287.1834716796875,289.4475402832031,288.02587890625,287.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163008701056,7.770370125115278e-09,0.0010162931866943,-0.0194085408002138,0.0,0.0,0.0,-0.0086649134755134,60.0,0.8599495887756348,-0.0,-7.042154948067036e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,9.564954962115736e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,0.0001007238606689,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,7.439438923029229e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0001007237588055,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,0.0004777895228471,287.6017761230469,294.1499938964844,287.9969482421875,287.1813049316406,289.43438720703125,288.0212097167969,287.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192197514697,8.111689098200259e-09,0.0010192116023972,-0.0203024353832006,0.0,0.0,0.0,-0.0088341189548373,60.0,0.8360556364059448,-0.0,-7.082664410518191e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,9.625968959880991e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,0.0001013663568301,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,7.486893446184695e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0001013662622426,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,0.0004808372759725,287.5961303710937,294.1499938964844,288.0039978027344,287.1781921386719,289.408447265625,288.0151672363281,287.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257198009639,8.871795742493305e-09,0.0010257109533995,-0.0222929324954748,0.0,0.0,0.0,-0.009210935793817,60.0,0.823077380657196,-0.0,-7.173295557549866e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,9.625968959880991e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,0.0001013663568301,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,7.486893446184695e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0001013662622426,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,0.0004808372759725,287.5961303710937,294.1499938964844,288.0039978027344,287.1781921386719,289.408447265625,288.0151672363281,287.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257198009639,8.871795742493305e-09,0.0010257109533995,-0.0222929324954748,0.0,0.0,0.0,-0.009210935793817,60.0,0.823077380657196,-0.0,-7.173295557549866e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.693608444649726e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,0.0001020786367007,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,7.539502257714048e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.0001020785421133,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,0.0004842159978579,287.5904846191406,294.1499938964844,288.01251220703125,287.1765441894531,289.3829345703125,288.0130920410156,287.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329260258004,9.714471893573773e-09,0.0010329163633286,-0.0244993511587381,0.0,0.0,0.0,-0.0096286851912736,60.0,0.8186755776405334,-0.0,-7.274444868698994e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.693608444649726e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,0.0001020786367007,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,7.539502257714048e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.0001020785421133,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,0.0004842159978579,287.5904846191406,294.1499938964844,288.01251220703125,287.1765441894531,289.3829345703125,288.0130920410156,287.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329260258004,9.714471893573773e-09,0.0010329163633286,-0.0244993511587381,0.0,0.0,0.0,-0.0096286851912736,60.0,0.8186755776405334,-0.0,-7.274444868698994e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.764276182977484e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,0.0001028227998176,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,7.594465569127351e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.0001028226979542,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,0.000487746001454,287.5848388671875,294.1499938964844,288.0222473144531,287.1760559082031,289.35791015625,288.0149841308594,287.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404550703242,1.0594879640279942e-08,0.0010404444765299,-0.0268041864037513,0.0,0.0,0.0,-0.0100651402026414,60.0,0.8157354593276978,-0.0,-7.38087848617397e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.764276182977484e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,0.0001028227998176,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,7.594465569127351e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.0001028226979542,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,0.000487746001454,287.5848388671875,294.1499938964844,288.0222473144531,287.1760559082031,289.35791015625,288.0149841308594,287.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404550703242,1.0594879640279942e-08,0.0010404444765299,-0.0268041864037513,0.0,0.0,0.0,-0.0100651402026414,60.0,0.8157354593276978,-0.0,-7.38087848617397e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,9.83566787908785e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0001035745881381,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,7.649992039659992e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,0.0001035744862747,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0004913121811114,287.57916259765625,294.1499938964844,288.032958984375,287.1764831542969,289.3333435058594,288.0201110839844,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480612982064,1.148432016151446e-08,0.0010480497730895,-0.0291322395205497,0.0,0.0,0.0,-0.0105060720816254,60.0,0.813615083694458,-0.0,-7.489187936471353e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,9.83566787908785e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0001035745881381,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,7.649992039659992e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,0.0001035744862747,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0004913121811114,287.57916259765625,294.1499938964844,288.032958984375,287.1764831542969,289.3333435058594,288.0201110839844,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480612982064,1.148432016151446e-08,0.0010480497730895,-0.0291322395205497,0.0,0.0,0.0,-0.0105060720816254,60.0,0.813615083694458,-0.0,-7.489187936471353e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,9.871185466181488e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0001039486014633,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,7.677617395529523e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,0.0001039485068758,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.000493086350616,287.57635498046875,294.1499938964844,288.0386047363281,287.177001953125,289.3212585449219,288.0238037109375,287.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518454946577,1.1926822196528521e-08,0.0010518335038796,-0.0302902907133102,0.0,0.0,0.0,-0.0107254395261406,60.0,0.8128322958946228,-0.0,-7.543366109530325e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.906388004310428e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.0001043193042278,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,7.704996824031696e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,0.0001043192023644,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,0.0004948448040522,287.5735168457031,294.1499938964844,288.0444030761719,287.1776428222656,289.3092956542969,288.0280456542969,287.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555959306657,1.2365396706570664e-08,0.0010555835906416,-0.0314379446208477,0.0,0.0,0.0,-0.0109428586438298,60.0,0.8121724724769592,-0.0,-7.597256512781314e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.975075226975604e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,0.0001050426144502,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,7.758420542813838e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0001050425198627,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,0.0004982758546248,287.56787109375,294.1499938964844,288.05633544921875,287.1792907714844,289.28570556640625,288.0379638671875,287.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629140306264,1.3221152173059636e-08,0.001062900875695,-0.0336769111454486,0.0,0.0,0.0,-0.0113670928403735,60.0,0.8112095594406128,-0.0,-7.702958981781195e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.975075226975604e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,0.0001050426144502,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,7.758420542813838e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0001050425198627,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,0.0004982758546248,287.56787109375,294.1499938964844,288.05633544921875,287.1792907714844,289.28570556640625,288.0379638671875,287.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629140306264,1.3221152173059636e-08,0.001062900875695,-0.0336769111454486,0.0,0.0,0.0,-0.0113670928403735,60.0,0.8112095594406128,-0.0,-7.702958981781195e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,0.0001004023142741,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0001057287372532,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,7.809096860000864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137390136719,0.0,0.0,0.0001057286426657,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,0.0005015305359847,287.562255859375,294.1499938964844,288.0685119628906,287.1811218261719,289.2626647949219,288.0494079589844,287.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698558762669,1.4032910833350344e-08,0.0010698419064283,-0.0358003079891204,0.0,0.0,0.0,-0.0117695145308971,60.0,0.8105840086936951,-0.0,-7.803900814451482e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,0.0001004023142741,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0001057287372532,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,7.809096860000864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137390136719,0.0,0.0,0.0001057286426657,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,0.0005015305359847,287.562255859375,294.1499938964844,288.0685119628906,287.1811218261719,289.2626647949219,288.0494079589844,287.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698558762669,1.4032910833350344e-08,0.0010698419064283,-0.0358003079891204,0.0,0.0,0.0,-0.0117695145308971,60.0,0.8105840086936951,-0.0,-7.803900814451482e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0001010048872558,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,0.0001063632735167,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,7.855963485781103e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,0.0001063631789293,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,0.0005045405123382,287.556640625,294.1499938964844,288.0806884765625,287.1829528808594,289.2401733398437,288.0616760253906,287.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762758320197,1.478362765539032e-08,0.0010762610472738,-0.0377636067569255,0.0,0.0,0.0,-0.0121416766196489,60.0,0.8100607395172119,-0.0,-7.897836695747176e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0001010048872558,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,0.0001063632735167,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,7.855963485781103e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,0.0001063631789293,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,0.0005045405123382,287.556640625,294.1499938964844,288.0806884765625,287.1829528808594,289.2401733398437,288.0616760253906,287.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762758320197,1.478362765539032e-08,0.0010762610472738,-0.0377636067569255,0.0,0.0,0.0,-0.0121416766196489,60.0,0.8100607395172119,-0.0,-7.897836695747176e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0001015456582535,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,0.0001069327263394,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,7.898023613961414e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,0.0001069326317519,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0005072417552582,287.551025390625,294.1499938964844,288.0926513671875,287.1845703125,289.2181701660156,288.0742492675781,287.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820371098816,1.5457342072977553e-08,0.0010820217430591,-0.0395251624286174,0.0,0.0,0.0,-0.0124756647273898,60.0,0.8094146847724915,-0.0,-7.98261510226439e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0001015456582535,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,0.0001069327263394,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,7.898023613961414e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,0.0001069326317519,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0005072417552582,287.551025390625,294.1499938964844,288.0926513671875,287.1845703125,289.2181701660156,288.0742492675781,287.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820371098816,1.5457342072977553e-08,0.0010820217430591,-0.0395251624286174,0.0,0.0,0.0,-0.0124756647273898,60.0,0.8094146847724915,-0.0,-7.98261510226439e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
