time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429900,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,0.0001017884278553,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,0.0001071883743861,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,7.916905451565981e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.0001071882797987,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0005084544536657,287.5482177734375,294.1499938964844,288.09844970703125,287.1851806640625,289.2073974609375,288.0805358886719,287.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846236255019,1.5759786364810683e-08,0.0010846077930182,-0.0403158441185951,0.0,0.0,0.0,-0.0126255992799997,60.0,0.8089609742164612,-0.0,-8.02082098516621e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,0.0001020128984237,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,0.0001074247556971,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,7.934364111861214e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,0.0001074246611096,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,0.0005095757660456,287.5454406738281,294.1499938964844,288.1040954589844,287.1856689453125,289.1967468261719,288.0867614746094,287.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870150290429,1.603943644568062e-08,0.0010869989637285,-0.0410468690097332,0.0,0.0,0.0,-0.0127642322331666,60.0,0.8083969950675964,-0.0,-8.056228040231873e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0001023957665893,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0001078279310604,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,7.964142423588783e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.000107827836473,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,0.0005114882369525,287.5398864746094,294.1499938964844,288.11480712890625,287.18603515625,289.1758728027344,288.0987548828125,287.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910938726738,1.6516393586130107e-08,0.0010910773416981,-0.0422935187816619,0.0,0.0,0.0,-0.0130006810650229,60.0,0.8067488670349121,-0.0,-8.11679683465627e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0001023957665893,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0001078279310604,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,7.964142423588783e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.000107827836473,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,0.0005114882369525,287.5398864746094,294.1499938964844,288.11480712890625,287.18603515625,289.1758728027344,288.0987548828125,287.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910938726738,1.6516393586130107e-08,0.0010910773416981,-0.0422935187816619,0.0,0.0,0.0,-0.0130006810650229,60.0,0.8067488670349121,-0.0,-8.11679683465627e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,0.0001026898025884,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,0.0001081375594367,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,7.987011485965922e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,0.0001081374721252,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0005129569908604,287.53436279296875,294.1499938964844,288.1245422363281,287.1854553222656,289.155517578125,288.1100158691406,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942262597382,1.6882660602846045e-08,0.0010942093795165,-0.0432507209479808,0.0,0.0,0.0,-0.0131822554394602,60.0,0.8042616844177246,-0.0,-8.16346243937005e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,0.0001026898025884,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,0.0001081375594367,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,7.987011485965922e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,0.0001081374721252,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0005129569908604,287.53436279296875,294.1499938964844,288.1245422363281,287.1854553222656,289.155517578125,288.1100158691406,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942262597382,1.6882660602846045e-08,0.0010942093795165,-0.0432507209479808,0.0,0.0,0.0,-0.0131822554394602,60.0,0.8042616844177246,-0.0,-8.16346243937005e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,0.0001028878032229,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,0.0001083460592781,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,8.002411050256342e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,0.0001083459646906,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0005139460554346,287.5289001464844,294.1499938964844,288.133056640625,287.1836853027344,289.1356811523437,288.1202087402344,287.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963352397084,1.7129256235648427e-08,0.0010963181266561,-0.0438951067626476,0.0,0.0,0.0,-0.0133045045658946,60.0,0.8006929159164429,-0.0,-8.194956535589881e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,0.0001028878032229,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,0.0001083460592781,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,8.002411050256342e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,0.0001083459646906,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0005139460554346,287.5289001464844,294.1499938964844,288.133056640625,287.1836853027344,289.1356811523437,288.1202087402344,287.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963352397084,1.7129256235648427e-08,0.0010963181266561,-0.0438951067626476,0.0,0.0,0.0,-0.0133045045658946,60.0,0.8006929159164429,-0.0,-8.194956535589881e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,0.0001029856284731,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,0.000108449072286,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,8.010019519133493e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0001084489849745,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.000514434708748,287.5234680175781,294.1499938964844,288.1401062011719,287.18048095703125,289.1163635253906,288.1291198730469,287.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973769240081,1.725103615513035e-08,0.0010973595781251,-0.0442133136093616,0.0,0.0,0.0,-0.0133648766204714,60.0,0.7960989475250244,-0.0,-8.210532342900478e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,0.0001029856284731,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,0.000108449072286,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,8.010019519133493e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0001084489849745,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.000514434708748,287.5234680175781,294.1499938964844,288.1401062011719,287.18048095703125,289.1163635253906,288.1291198730469,287.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973769240081,1.725103615513035e-08,0.0010973595781251,-0.0442133136093616,0.0,0.0,0.0,-0.0133648766204714,60.0,0.7960989475250244,-0.0,-8.210532342900478e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.000102997662907,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,0.0001084617397282,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,8.010955207282677e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,0.0001084616524167,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,0.0005144948372617,287.5207824707031,294.1499938964844,288.1430053710937,287.1782531738281,289.1069030761719,288.1330261230469,287.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975046316161,1.726596110529499e-08,0.0010974874021485,-0.0442523099482059,0.0,0.0,0.0,-0.0133722759783267,60.0,0.7940884232521057,-0.0,-8.212442281774204e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,0.00010298306006,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.0001084463656297,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,8.009819430299103e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,0.0001084462783182,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0005144219030626,287.5180969238281,294.1499938964844,288.1454467773437,287.17559814453125,289.0975341796875,288.1365661621094,287.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973487515002,1.7247709038770154e-08,0.0010973315220326,-0.044204618781805,0.0,0.0,0.0,-0.0133632291108369,60.0,0.7957326173782349,-0.0,-8.210106017259022e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,0.0001028727929224,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,0.0001083302413462,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,8.001242531463504e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,0.0001083301540347,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.0005138710839673,287.5127868652344,294.1499938964844,288.1488037109375,287.1687927246094,289.0791015625,288.142333984375,287.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961730731651,1.7110174610479593e-08,0.0010961559601128,-0.0438452437520027,0.0,0.0,0.0,-0.0132950497791171,60.0,0.7971237897872925,-0.0,-8.192517242378018e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,0.0001028727929224,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,0.0001083302413462,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,8.001242531463504e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,0.0001083301540347,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.0005138710839673,287.5127868652344,294.1499938964844,288.1488037109375,287.1687927246094,289.0791015625,288.142333984375,287.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961730731651,1.7110174610479593e-08,0.0010961559601128,-0.0438452437520027,0.0,0.0,0.0,-0.0132950497791171,60.0,0.7971237897872925,-0.0,-8.192517242378018e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,0.0001026589015964,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0001081050068023,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,7.984606781974435e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,0.0001081049194908,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0005128026241436,287.5075378417969,294.1499938964844,288.1499938964844,287.1598815917969,289.0611572265625,288.1460266113281,287.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938931955024,1.6843527461674057e-08,0.0010938763152807,-0.0431484542787075,0.0,0.0,0.0,-0.0131628634408116,60.0,0.7963184118270874,-0.0,-8.1584701661086e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,0.0001026589015964,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0001081050068023,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,7.984606781974435e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,0.0001081049194908,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0005128026241436,287.5075378417969,294.1499938964844,288.1499938964844,287.1598815917969,289.0611572265625,288.1460266113281,287.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938931955024,1.6843527461674057e-08,0.0010938763152807,-0.0431484542787075,0.0,0.0,0.0,-0.0131628634408116,60.0,0.7963184118270874,-0.0,-8.1584701661086e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.0001023567674565,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,0.0001077868364518,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,7.961106894072145e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,0.0001077867564163,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0005112934159114,287.5023498535156,294.1499938964844,288.1499938964844,287.1498107910156,289.0436096191406,288.1479797363281,287.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109067291487,1.646692027179597e-08,0.0010906565003097,-0.0421642176806926,0.0,0.0,0.0,-0.0129761658608913,60.0,0.793659508228302,-0.0,-8.110503557645644e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.0001023567674565,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,0.0001077868364518,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,7.961106894072145e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,0.0001077867564163,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0005112934159114,287.5023498535156,294.1499938964844,288.1499938964844,287.1498107910156,289.0436096191406,288.1479797363281,287.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109067291487,1.646692027179597e-08,0.0010906565003097,-0.0421642176806926,0.0,0.0,0.0,-0.0129761658608913,60.0,0.793659508228302,-0.0,-8.110503557645644e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.0001019878764054,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0001073983730748,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,7.932414882816374e-05,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.0001073982930392,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,0.0005094507359899,287.49725341796875,294.1499938964844,288.1499938964844,287.13970947265625,289.02642822265625,288.1489562988281,287.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867413366213,1.6007129843842452e-08,0.0010867253877222,-0.0409624204039573,0.0,0.0,0.0,-0.0127482302486896,60.0,0.7900605201721191,-0.0,-8.052133182445689e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.0001019878764054,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0001073983730748,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,7.932414882816374e-05,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.0001073982930392,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,0.0005094507359899,287.49725341796875,294.1499938964844,288.1499938964844,287.13970947265625,289.02642822265625,288.1489562988281,287.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867413366213,1.6007129843842452e-08,0.0010867253877222,-0.0409624204039573,0.0,0.0,0.0,-0.0127482302486896,60.0,0.7900605201721191,-0.0,-8.052133182445689e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,0.0001017833055811,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,0.0001071829465217,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,7.916503818705678e-05,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,0.0001071828664862,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,0.0005084288422949,287.4947204589844,294.1499938964844,288.1499938964844,287.1346740722656,289.0180053710937,288.14923095703125,287.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845611104741,1.5752164017612813e-08,0.0010845453944057,-0.0402959138154983,0.0,0.0,0.0,-0.0126218339428305,60.0,0.7880712747573853,-0.0,-8.019856068131048e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,0.0001015648813336,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0001069529316737,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,7.89951445767656e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,0.0001069528516381,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,0.0005073377396911,287.4922180175781,294.1499938964844,288.1499938964844,287.129638671875,289.0096740722656,288.1494445800781,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822332696989,1.5479928450190528e-08,0.0010822177864611,-0.0395842082798481,0.0,0.0,0.0,-0.012486875988543,60.0,0.7859787344932556,-0.0,-7.985464378634789e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,0.0001010935011436,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,0.0001064565440174,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,7.86285090725869e-05,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.0001064564639818,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,0.0005049831233918,287.4872436523437,294.1499938964844,288.1499938964844,287.1195373535156,288.9932556152344,288.14971923828125,287.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772097157314,1.4892446387193562e-08,0.0010771948145702,-0.038048155605793,0.0,0.0,0.0,-0.0121956393122673,60.0,0.7815388441085815,-0.0,-7.91149901147037e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,0.0001010935011436,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,0.0001064565440174,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,7.86285090725869e-05,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.0001064564639818,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,0.0005049831233918,287.4872436523437,294.1499938964844,288.1499938964844,287.1195373535156,288.9932556152344,288.14971923828125,287.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772097157314,1.4892446387193562e-08,0.0010771948145702,-0.038048155605793,0.0,0.0,0.0,-0.0121956393122673,60.0,0.7815388441085815,-0.0,-7.91149901147037e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,0.000100583245512,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0001059192145476,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,7.823164196452126e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,0.000105919141788,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,0.0005024343263357,287.4823608398437,294.1499938964844,288.1499938964844,287.1094665527344,288.97723388671875,288.1498413085937,287.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717717232182,1.4256527514078245e-08,0.0010717575205489,-0.0363851599395275,0.0,0.0,0.0,-0.0118803884834051,60.0,0.7767915725708008,-0.0,-7.83182230179591e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,0.000100583245512,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0001059192145476,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,7.823164196452126e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,0.000105919141788,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,0.0005024343263357,287.4823608398437,294.1499938964844,288.1499938964844,287.1094665527344,288.97723388671875,288.1498413085937,287.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717717232182,1.4256527514078245e-08,0.0010717575205489,-0.0363851599395275,0.0,0.0,0.0,-0.0118803884834051,60.0,0.7767915725708008,-0.0,-7.83182230179591e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,0.0001000412521534,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.0001053484666044,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.78100875322707e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,0.0001053483938449,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.0004997269134037,287.4775390625,294.1499938964844,288.1499938964844,287.099365234375,288.9616394042969,288.14990234375,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659956606104,1.3581069602253136e-08,0.0010659821564331,-0.0346184335649013,0.0,0.0,0.0,-0.0115455370396375,60.0,0.7718181014060974,-0.0,-7.74763293520664e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,0.0001000412521534,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.0001053484666044,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.78100875322707e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,0.0001053483938449,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.0004997269134037,287.4775390625,294.1499938964844,288.1499938964844,287.099365234375,288.9616394042969,288.14990234375,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659956606104,1.3581069602253136e-08,0.0010659821564331,-0.0346184335649013,0.0,0.0,0.0,-0.0115455370396375,60.0,0.7718181014060974,-0.0,-7.74763293520664e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.947415674105288e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,0.0001047512778313,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,7.736900442978367e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,0.0001047512050718,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,0.00049689412117,287.47283935546875,294.1499938964844,288.1499938964844,287.0892639160156,288.9464416503906,288.14996337890625,287.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599521920084,1.2874336263735133e-08,0.0010599392699077,-0.0327695682644844,0.0,0.0,0.0,-0.0111951809376478,60.0,0.7666733264923096,-0.0,-7.660031542400247e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.947415674105288e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,0.0001047512778313,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,7.736900442978367e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,0.0001047512050718,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,0.00049689412117,287.47283935546875,294.1499938964844,288.1499938964844,287.0892639160156,288.9464416503906,288.14996337890625,287.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599521920084,1.2874336263735133e-08,0.0010599392699077,-0.0327695682644844,0.0,0.0,0.0,-0.0111951809376478,60.0,0.7666733264923096,-0.0,-7.660031542400247e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.918415889842436e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,0.0001044459058903,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.71434570197016e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,0.0001044458331307,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0004954455653205,287.4704895019531,294.1499938964844,288.1499938964844,287.0841979980469,288.93896484375,288.14996337890625,287.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568617144599,1.2512946234721768e-08,0.0010568492580205,-0.0318240188062191,0.0,0.0,0.0,-0.0110160252079367,60.0,0.764057993888855,-0.0,-7.61542864324838e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.888999193208292e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0001041361319948,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,7.691465725656599e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001041360592353,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,0.0004939761711284,287.4681701660156,294.1499938964844,288.1499938964844,287.07916259765625,288.9315795898437,288.14996337890625,287.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537268826738,1.214635503288264e-08,0.001053714659065,-0.0308647714555263,0.0,0.0,0.0,-0.0108342915773391,60.0,0.7614161372184753,-0.0,-7.570316995497708e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.829377086134627e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,0.0001035082750604,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,7.645092409802601e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,0.0001035082023008,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0004909978597424,287.463623046875,294.1499938964844,288.1499938964844,287.0690612792969,288.9170837402344,288.1499938964844,287.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473729344084,1.14033449349904e-08,0.0010473615257069,-0.0289203077554702,0.0,0.0,0.0,-0.010465950705111,60.0,0.75608229637146,-0.0,-7.47929433941863e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.829377086134627e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,0.0001035082750604,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,7.645092409802601e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,0.0001035082023008,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0004909978597424,287.463623046875,294.1499938964844,288.1499938964844,287.0690612792969,288.9170837402344,288.1499938964844,287.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473729344084,1.14033449349904e-08,0.0010473615257069,-0.0289203077554702,0.0,0.0,0.0,-0.010465950705111,60.0,0.75608229637146,-0.0,-7.47929433941863e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.769190364750102e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,0.0001028744736686,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,7.598279626108706e-05,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.000102874400909,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,0.0004879914340563,287.4591369628906,294.1499938964844,288.1499938964844,287.0589294433594,288.9029235839844,288.1499938964844,287.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409589158371,1.0653316451225692e-08,0.0010409482056275,-0.0269571486860513,0.0,0.0,0.0,-0.0100941294804215,60.0,0.7507148385047913,-0.0,-7.387969702676855e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.769190364750102e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,0.0001028744736686,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,7.598279626108706e-05,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.000102874400909,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,0.0004879914340563,287.4591369628906,294.1499938964844,288.1499938964844,287.0589294433594,288.9029235839844,288.1499938964844,287.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409589158371,1.0653316451225692e-08,0.0010409482056275,-0.0269571486860513,0.0,0.0,0.0,-0.0100941294804215,60.0,0.7507148385047913,-0.0,-7.387969702676855e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,9.709069126984105e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,0.0001022413707687,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,7.551519229309633e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,0.0001022412980091,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,0.0004849882679991,287.4547119140625,294.1499938964844,288.1499938964844,287.048828125,288.8891296386719,288.1499938964844,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034551882185,9.904114861569724e-09,0.0010345419868826,-0.0249958522617816,0.0,0.0,0.0,-0.0097227189689874,60.0,0.7453623414039612,-0.0,-7.297305160136602e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,9.709069126984105e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,0.0001022413707687,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,7.551519229309633e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,0.0001022412980091,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,0.0004849882679991,287.4547119140625,294.1499938964844,288.1499938964844,287.048828125,288.8891296386719,288.1499938964844,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034551882185,9.904114861569724e-09,0.0010345419868826,-0.0249958522617816,0.0,0.0,0.0,-0.0097227189689874,60.0,0.7453623414039612,-0.0,-7.297305160136602e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.649626008467747e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,0.0001016153983073,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,7.505284884246066e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,0.0001016153328237,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,0.0004820189496967,287.45037841796875,294.1499938964844,288.1499938964844,287.0387268066406,288.87567138671875,288.1499938964844,287.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282171424478,9.163365177755622e-09,0.0010282079456374,-0.0230563972145319,0.0,0.0,0.0,-0.0093554984778165,60.0,0.7400709390640259,-0.0,-7.208213048670586e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
