time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432240,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.649626008467747e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,0.0001016153983073,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,7.505284884246066e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,0.0001016153328237,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,0.0004820189496967,287.45037841796875,294.1499938964844,288.1499938964844,287.0387268066406,288.87567138671875,288.1499938964844,287.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282171424478,9.163365177755622e-09,0.0010282079456374,-0.0230563972145319,0.0,0.0,0.0,-0.0093554984778165,60.0,0.7400709390640259,-0.0,-7.208213048670586e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.62040212471038e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,0.000101307654404,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,7.482554792659357e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0001013075889204,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,0.0004805591597687,287.4482421875,294.1499938964844,288.1499938964844,287.0336608886719,288.8690795898437,288.1499938964844,287.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251027997583,8.799195150288597e-09,0.0010250939521938,-0.0221028216183185,0.0,0.0,0.0,-0.0091749634593725,60.0,0.7374664545059204,-0.0,-7.164614146404348e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.591470006853342e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,0.0001010029809549,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,7.460051710950211e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,0.0001010029154713,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,0.0004791139217559,287.44610595703125,294.1499938964844,288.1499938964844,287.0285949707031,288.862548828125,288.1499938964844,287.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220195399597,8.438658660736564e-09,0.0010220110416412,-0.0211587008088827,0.0,0.0,0.0,-0.0089962305501103,60.0,0.7348862290382385,-0.0,-7.121580125613036e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,9.535181015962736e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,0.0001004102305159,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,7.416271546389908e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.0001004101650323,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0004763021715916,287.4419250488281,294.1499938964844,288.1499938964844,287.0184631347656,288.8497009277344,288.1499938964844,287.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160208912566,7.737232188276266e-09,0.0010160132078453,-0.0193217508494853,0.0,0.0,0.0,-0.0086485026404261,60.0,0.729843258857727,-0.0,-7.03822777836649e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,9.535181015962736e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,0.0001004102305159,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,7.416271546389908e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.0001004101650323,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0004763021715916,287.4419250488281,294.1499938964844,288.1499938964844,287.0184631347656,288.8497009277344,288.1499938964844,287.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160208912566,7.737232188276266e-09,0.0010160132078453,-0.0193217508494853,0.0,0.0,0.0,-0.0086485026404261,60.0,0.729843258857727,-0.0,-7.03822777836649e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.4825096311979e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.98555769911036e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,7.375304267043248e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.985551150748506e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,0.0004736711271107,287.43780517578125,294.1499938964844,288.1499938964844,287.0083312988281,288.8371887207031,288.1499938964844,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104075772687,7.080878994258911e-09,0.0010104005923494,-0.0176026653498411,0.0,0.0,0.0,-0.0083231190219521,60.0,0.7250216603279114,-0.0,-6.960675591471954e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.4825096311979e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.98555769911036e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,7.375304267043248e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.985551150748506e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,0.0004736711271107,287.43780517578125,294.1499938964844,288.1499938964844,287.0083312988281,288.8371887207031,288.1499938964844,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104075772687,7.080878994258911e-09,0.0010104005923494,-0.0176026653498411,0.0,0.0,0.0,-0.0083231190219521,60.0,0.7250216603279114,-0.0,-6.960675591471954e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.43581253523007e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,9.93638241197914e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,7.338984141824767e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,9.936376591213048e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,0.0004713385133072,287.43377685546875,294.1499938964844,288.1499938964844,286.9981994628906,288.824951171875,288.1499938964844,287.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054309386759,6.498969806756349e-09,0.0010054244194179,-0.0160784311592578,0.0,0.0,0.0,-0.0080346409231424,60.0,0.720615029335022,-0.0,-6.892278037184951e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.43581253523007e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,9.93638241197914e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,7.338984141824767e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,9.936376591213048e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,0.0004713385133072,287.43377685546875,294.1499938964844,288.1499938964844,286.9981994628906,288.824951171875,288.1499938964844,287.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054309386759,6.498969806756349e-09,0.0010054244194179,-0.0160784311592578,0.0,0.0,0.0,-0.0080346409231424,60.0,0.720615029335022,-0.0,-6.892278037184951e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.39599412959069e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,9.89445179584436e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,7.308014028239995e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.89444597507827e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,0.0004693494993261,287.4297790527344,294.1499938964844,288.1499938964844,286.9880676269531,288.8130187988281,288.1499938964844,287.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011872509494,6.002772945379321e-09,0.0010011811973527,-0.0147786224260926,0.0,0.0,0.0,-0.0077886534854769,60.0,0.7166999578475952,-0.0,-6.834221721874202e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.39599412959069e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,9.89445179584436e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,7.308014028239995e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.89444597507827e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,0.0004693494993261,287.4297790527344,294.1499938964844,288.1499938964844,286.9880676269531,288.8130187988281,288.1499938964844,287.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011872509494,6.002772945379321e-09,0.0010011811973527,-0.0147786224260926,0.0,0.0,0.0,-0.0077886534854769,60.0,0.7166999578475952,-0.0,-6.834221721874202e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.378460526932032e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.875987598206848e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,7.29437597328797e-05,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.875981049844996e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0004684736195486,287.42779541015625,294.1499938964844,288.1499938964844,286.9830017089844,288.80712890625,288.1499938964844,287.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993184357881,5.784266399189164e-09,0.000999312615022,-0.0142062110826373,0.0,0.0,0.0,-0.0076803299598395,60.0,0.7149305939674377,-0.0,-6.80873384339975e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.362699347548188e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.859390411293134e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,7.282117439899594e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.859384590527044e-05,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0004676863609347,287.42584228515625,294.1499938964844,288.1499938964844,286.9779357910156,288.8013000488281,288.1499938964844,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976386791095,5.5878599525271966e-09,0.000997633091174,-0.0136916832998394,0.0,0.0,0.0,-0.0075829620473086,60.0,0.7132906317710876,-0.0,-6.785864314906577e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.33570772758685e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.830966155277564e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,7.261123391799629e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.830960334511474e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0004663380386773,287.4219970703125,294.1499938964844,288.1499938964844,286.9678039550781,288.78985595703125,288.1499938964844,287.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947617072612,5.251476586920489e-09,0.0009947564685717,-0.0128104304894804,0.0,0.0,0.0,-0.0074162012897431,60.0,0.7104104161262512,-0.0,-6.746785885525243e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.33570772758685e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.830966155277564e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,7.261123391799629e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.830960334511474e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0004663380386773,287.4219970703125,294.1499938964844,288.1499938964844,286.9678039550781,288.78985595703125,288.1499938964844,287.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947617072612,5.251476586920489e-09,0.0009947564685717,-0.0128104304894804,0.0,0.0,0.0,-0.0074162012897431,60.0,0.7104104161262512,-0.0,-6.746785885525243e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.3137365183793e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.807830065255985e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,7.244035077746958e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.807824244489892e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,0.0004652405623346,287.4181823730469,294.1499938964844,288.1499938964844,286.9576416015625,288.77862548828125,288.1499938964844,287.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992419780232,4.977661394178767e-09,0.0009924148907884,-0.0120930718258023,0.0,0.0,0.0,-0.0072804582305252,60.0,0.7079713940620422,-0.0,-6.715058731288083e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.3137365183793e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.807830065255985e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,7.244035077746958e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.807824244489892e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,0.0004652405623346,287.4181823730469,294.1499938964844,288.1499938964844,286.9576416015625,288.77862548828125,288.1499938964844,287.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992419780232,4.977661394178767e-09,0.0009924148907884,-0.0120930718258023,0.0,0.0,0.0,-0.0072804582305252,60.0,0.7079713940620422,-0.0,-6.715058731288083e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.295436757383868e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.788558963919058e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,7.22980112186633e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.788553143152968e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0004643264401238,287.4143981933594,294.1499938964844,288.1499938964844,286.947509765625,288.76763916015625,288.1499938964844,287.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904691250994,4.749580284624244e-09,0.0009904643520712,-0.0114955166354775,0.0,0.0,0.0,-0.0071673882193863,60.0,0.7058834433555603,-0.0,-6.688687648193081e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.295436757383868e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.788558963919058e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,7.22980112186633e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.788553143152968e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0004643264401238,287.4143981933594,294.1499938964844,288.1499938964844,286.947509765625,288.76763916015625,288.1499938964844,287.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904691250994,4.749580284624244e-09,0.0009904643520712,-0.0114955166354775,0.0,0.0,0.0,-0.0071673882193863,60.0,0.7058834433555603,-0.0,-6.688687648193081e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.278704965254292e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.77093877736479e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,7.216787344077602e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.7709329565987e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0004634906363207,287.41070556640625,294.1499938964844,288.1499938964844,286.9373474121094,288.7568359375,288.1499938964844,287.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988685642369,4.541039988481543e-09,0.0009886811021715,-0.0109491441398859,0.0,0.0,0.0,-0.0070640053600072,60.0,0.7040169835090637,-0.0,-6.664621565732888e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.278704965254292e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.77093877736479e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,7.216787344077602e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.7709329565987e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0004634906363207,287.41070556640625,294.1499938964844,288.1499938964844,286.9373474121094,288.7568359375,288.1499938964844,287.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988685642369,4.541039988481543e-09,0.0009886811021715,-0.0109491441398859,0.0,0.0,0.0,-0.0070640053600072,60.0,0.7040169835090637,-0.0,-6.664621565732888e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.270615555578844e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.762420813785866e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,7.210495823528618e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.762414993019776e-05,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.0004630865878425,287.40887451171875,294.1499938964844,288.1499938964844,286.9322814941406,288.75152587890625,288.1499938964844,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878234704956,4.4402215237937526e-09,0.000987818930298,-0.0106849987059831,0.0,0.0,0.0,-0.0070140250027179,60.0,0.7031286954879761,-0.0,-6.65300277091774e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.262686216970906e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,9.754070197232068e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,7.204327994259074e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.754064376465976e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004626904556062,287.40704345703125,294.1499938964844,288.1499938964844,286.9271850585937,288.74627685546875,288.1499938964844,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869781788438,4.3413854733387325e-09,0.0009869738714769,-0.0104260463267564,0.0,0.0,0.0,-0.0069650276564061,60.0,0.7022600769996643,-0.0,-6.641622007919068e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.24745836528018e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.738034714246167e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,7.192484190454707e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.73802962107584e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,0.0004619298269972,287.4034118652344,294.1499938964844,288.1499938964844,286.9170227050781,288.73590087890625,288.1499938964844,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853550000116,4.151594623635901e-09,0.00098535080906,-0.0099287815392017,0.0,0.0,0.0,-0.006870939861983,60.0,0.7005785703659058,-0.0,-6.619794845619253e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.24745836528018e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.738034714246167e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,7.192484190454707e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.73802962107584e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,0.0004619298269972,287.4034118652344,294.1499938964844,288.1499938964844,286.9170227050781,288.73590087890625,288.1499938964844,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853550000116,4.151594623635901e-09,0.00098535080906,-0.0099287815392017,0.0,0.0,0.0,-0.006870939861983,60.0,0.7005785703659058,-0.0,-6.619794845619253e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.23347397474572e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.72330817603506e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,7.181607361417264e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.72330235526897e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,0.0004612312477547,287.3998718261719,294.1499938964844,288.1499938964844,286.9068603515625,288.7257080078125,288.1499938964844,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838643018156,3.977287832412912e-09,0.0009838602272793,-0.0094720795750617,0.0,0.0,0.0,-0.0067845280282199,60.0,0.6989894509315491,-0.0,-6.599780277838363e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.23347397474572e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.72330817603506e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,7.181607361417264e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.72330235526897e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,0.0004612312477547,287.3998718261719,294.1499938964844,288.1499938964844,286.9068603515625,288.7257080078125,288.1499938964844,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838643018156,3.977287832412912e-09,0.0009838602272793,-0.0094720795750617,0.0,0.0,0.0,-0.0067845280282199,60.0,0.6989894509315491,-0.0,-6.599780277838363e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.22122344491072e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.710407175589351e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,7.172078767325729e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.710402082419024e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0004606193106155,287.3963317871094,294.1499938964844,288.1499938964844,286.8966979980469,288.7157287597656,288.1499938964844,287.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098255823832,3.824585537159919e-09,0.0009825543966144,-0.0090719787403941,0.0,0.0,0.0,-0.0067088264040648,60.0,0.6975195407867432,-0.0,-6.582271083743764e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.22122344491072e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.710407175589351e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,7.172078767325729e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.710402082419024e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0004606193106155,287.3963317871094,294.1499938964844,288.1499938964844,286.8966979980469,288.7157287597656,288.1499938964844,287.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098255823832,3.824585537159919e-09,0.0009825543966144,-0.0090719787403941,0.0,0.0,0.0,-0.0067088264040648,60.0,0.6975195407867432,-0.0,-6.582271083743764e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.21130267670378e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.699960355646908e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,7.164362614275888e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.699955262476578e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,0.0004601237596943,287.3928527832031,294.1499938964844,288.1499938964844,286.88653564453125,288.7059020996094,288.1499938964844,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815004887059,3.700917794446923e-09,0.0009814967634156,-0.0087479501962661,0.0,0.0,0.0,-0.0066475183703005,60.0,0.696208119392395,-0.0,-6.568108545934592e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.21130267670378e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.699960355646908e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,7.164362614275888e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.699955262476578e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,0.0004601237596943,287.3928527832031,294.1499938964844,288.1499938964844,286.88653564453125,288.7059020996094,288.1499938964844,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815004887059,3.700917794446923e-09,0.0009814967634156,-0.0087479501962661,0.0,0.0,0.0,-0.0066475183703005,60.0,0.696208119392395,-0.0,-6.568108545934592e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.207252878695726e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.695695916889235e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,7.161212852224708e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.695690096123144e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,0.0004599214589688,287.3911437988281,294.1499938964844,288.1499938964844,286.8814392089844,288.7010803222656,288.1499938964844,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810687042772,3.650427293777625e-09,0.0009810649789869,-0.0086156567558646,0.0,0.0,0.0,-0.0066224876791238,60.0,0.6956223845481873,-0.0,-6.562330412407391e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.203993249684572e-05,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.692263120086864e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,7.158677180996165e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.692258026916534e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.0004597586230374,287.3894348144531,294.1499938964844,288.1499938964844,286.8763427734375,288.6962585449219,288.1499938964844,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807209717109,3.6097831390691214e-09,0.000980717362836,-0.0085091618821024,0.0,0.0,0.0,-0.006602338515222,60.0,0.6950883865356445,-0.0,-6.557681331287314e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.199788473779336e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.68783424468711e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.155405910452828e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.68782915151678e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.000459548580693,287.38604736328125,294.1499938964844,288.1499938964844,286.8661804199219,288.6867980957031,288.1499938964844,287.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802723070606,3.557324657066374e-09,0.0009802686981856,-0.0083717098459601,0.0,0.0,0.0,-0.0065763322636485,60.0,0.6941965818405151,-0.0,-6.551682929512026e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.199788473779336e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.68783424468711e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.155405910452828e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.68782915151678e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.000459548580693,287.38604736328125,294.1499938964844,288.1499938964844,286.8661804199219,288.6867980957031,288.1499938964844,287.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802723070606,3.557324657066374e-09,0.0009802686981856,-0.0083717098459601,0.0,0.0,0.0,-0.0065763322636485,60.0,0.6941965818405151,-0.0,-6.551682929512026e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.198774205287918e-05,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.68676686170511e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.15461719664745e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.686761040939018e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,0.0004594979109242,287.3843078613281,294.1499938964844,288.1499938964844,286.8608703613281,288.68194580078125,288.1499938964844,287.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980163924396,3.544657456444611e-09,0.000980160315521,-0.0083385193720459,0.0,0.0,0.0,-0.0065700518898665,60.0,0.6938235759735107,-0.0,-6.550234843416547e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.198686166200788e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,9.686673729447648e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,7.154548802645877e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,9.686668636277318e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,0.0004594935162458,287.3826904296875,294.1499938964844,288.1499938964844,286.8559875488281,288.6775207519531,288.1499938964844,287.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801542619243,3.543528581673172e-09,0.0009801506530493,-0.0083355624228715,0.0,0.0,0.0,-0.0065694921649992,60.0,0.6935059428215027,-0.0,-6.550106235181374e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.199974010698496e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.688029967946932e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.15555070200935e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.688024874776602e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,0.0004595578648149,287.37939453125,294.1499938964844,288.1483459472656,286.8450622558594,288.6683349609375,288.14990234375,287.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802908170968,3.559514683004749e-09,0.0009802873246371,-0.0083774486556649,0.0,0.0,0.0,-0.0065774167887866,60.0,0.692634642124176,-0.0,-6.551933040555015e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.199974010698496e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.688029967946932e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.15555070200935e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.688024874776602e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,0.0004595578648149,287.37939453125,294.1499938964844,288.1483459472656,286.8450622558594,288.6683349609375,288.14990234375,287.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802908170968,3.559514683004749e-09,0.0009802873246371,-0.0083774486556649,0.0,0.0,0.0,-0.0065774167887866,60.0,0.692634642124176,-0.0,-6.551933040555015e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
