time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434580,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.202506771543996e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.69069660641253e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,7.15752030373551e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.69069224083796e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,0.0004596843791659,287.3760986328125,294.1499938964844,288.1434936523437,286.832763671875,288.6592712402344,288.1493530273437,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805602021515,3.591008379544291e-09,0.0009805565932765,-0.0084599684923887,0.0,0.0,0.0,-0.0065930294804275,60.0,0.6901082396507263,-0.0,-6.555534071139847e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.202506771543996e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.69069660641253e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,7.15752030373551e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.69069224083796e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,0.0004596843791659,287.3760986328125,294.1499938964844,288.1434936523437,286.832763671875,288.6592712402344,288.1493530273437,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805602021515,3.591008379544291e-09,0.0009805565932765,-0.0084599684923887,0.0,0.0,0.0,-0.0065930294804275,60.0,0.6901082396507263,-0.0,-6.555534071139847e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.204210800817236e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.692491585155948e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,7.158845255617052e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.69248649198562e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.00045976950787,287.3744812011719,294.1499938964844,288.1399230957031,286.8260803222656,288.6547546386719,288.1488037109375,287.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807414608076,3.6122083102441134e-09,0.0009807378519326,-0.008515516296029,0.0,0.0,0.0,-0.0066035389900207,60.0,0.6881439685821533,-0.0,-6.557958442954259e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.20617749216035e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.694562322692946e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,7.160375389503315e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.694557229522616e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0004598677332978,287.37286376953125,294.1499938964844,288.1356506347656,286.8191223144531,288.6502685546875,288.1480407714844,287.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809507755562,3.636682732732765e-09,0.0009809470502659,-0.0085796434432268,0.0,0.0,0.0,-0.0066156722605228,60.0,0.6857467889785767,-0.0,-6.560757981333154e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.210906137013808e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.699541260488333e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,7.164052658481523e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.699536167318e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0004601039399858,287.36968994140625,294.1499938964844,288.12506103515625,286.8042297363281,288.6412048339844,288.1457214355469,287.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814540389925,3.6955334348220963e-09,0.0009814503137022,-0.0087338425219058,0.0,0.0,0.0,-0.0066448468714952,60.0,0.6796080470085144,-0.0,-6.567492505382688e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.210906137013808e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.699541260488333e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,7.164052658481523e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.699536167318e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0004601039399858,287.36968994140625,294.1499938964844,288.12506103515625,286.8042297363281,288.6412048339844,288.1457214355469,287.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814540389925,3.6955334348220963e-09,0.0009814503137022,-0.0087338425219058,0.0,0.0,0.0,-0.0066448468714952,60.0,0.6796080470085144,-0.0,-6.567492505382688e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.216598118655384e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.705535194370896e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.168480078689754e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.705530828796328e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0004603882553055,287.36651611328125,294.1499938964844,288.11187744140625,286.7882385253906,288.6321105957031,288.1420593261719,287.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820599807426,3.766392087101167e-09,0.0009820562554523,-0.0089195044711232,0.0,0.0,0.0,-0.0066799744963645,60.0,0.6716741323471069,-0.0,-6.575604771796861e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.216598118655384e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.705535194370896e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.168480078689754e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.705530828796328e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0004603882553055,287.36651611328125,294.1499938964844,288.11187744140625,286.7882385253906,288.6321105957031,288.1420593261719,287.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820599807426,3.766392087101167e-09,0.0009820562554523,-0.0089195044711232,0.0,0.0,0.0,-0.0066799744963645,60.0,0.6716741323471069,-0.0,-6.575604771796861e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.22323451959528e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.712523024063556e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,7.173640915425494e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.712518658488988e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004607197479344,287.3634033203125,294.1499938964844,288.0963134765625,286.7712097167969,288.6229248046875,288.13677978515625,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827665053308,3.849011775969302e-09,0.0009827626636251,-0.0091359801590442,0.0,0.0,0.0,-0.0067209326662123,60.0,0.6620535850524902,-0.0,-6.585070622122657e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.22323451959528e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.712523024063556e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,7.173640915425494e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.712518658488988e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004607197479344,287.3634033203125,294.1499938964844,288.0963134765625,286.7712097167969,288.6229248046875,288.13677978515625,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827665053308,3.849011775969302e-09,0.0009827626636251,-0.0091359801590442,0.0,0.0,0.0,-0.0067209326662123,60.0,0.6620535850524902,-0.0,-6.585070622122657e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.23073457670398e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.720421076053752e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,7.179474778240547e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.720416710479184e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0004610944015439,287.3603210449219,294.1499938964844,288.07861328125,286.7532043457031,288.61358642578125,288.1297912597656,287.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835652308538,3.942401960443931e-09,0.0009835612727329,-0.0093806749209761,0.0,0.0,0.0,-0.0067672301083803,60.0,0.6510449051856995,-0.0,-6.595778501150562e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.23073457670398e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.720421076053752e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,7.179474778240547e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.720416710479184e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0004610944015439,287.3603210449219,294.1499938964844,288.07861328125,286.7532043457031,288.61358642578125,288.1297912597656,287.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835652308538,3.942401960443931e-09,0.0009835612727329,-0.0093806749209761,0.0,0.0,0.0,-0.0067672301083803,60.0,0.6510449051856995,-0.0,-6.595778501150562e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.234825120074674e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.724729170557112e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,7.182655826909468e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.724724077386782e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0004612987395375,287.3587951660156,294.1499938964844,288.06903076171875,286.7438659667969,288.6088256835937,288.12554931640625,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840008569881,3.993338104635313e-09,0.0009839967824518,-0.0095141334459185,0.0,0.0,0.0,-0.0067924815230071,60.0,0.6449666023254395,-0.0,-6.601622004609453e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.23907500691712e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.729203884489834e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,7.185961294453591e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.729199518915266e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0004615110228769,287.3572692871094,294.1499938964844,288.0589904785156,286.7343139648437,288.60406494140625,288.1208801269531,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984453363344,4.046255774881047e-09,0.0009844492888078,-0.009652785025537,0.0,0.0,0.0,-0.0068187150172889,60.0,0.6386436820030212,-0.0,-6.60769572391473e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.24824707908556e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.7388619906269e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.193094643298537e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.738857625052332e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0004619691753759,287.354248046875,294.1499938964844,288.0375671386719,286.71466064453125,288.5943298339844,288.10992431640625,287.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854302043095,4.160472411030014e-09,0.0009854260133579,-0.0099520431831479,0.0,0.0,0.0,-0.0068753371015191,60.0,0.6250118017196655,-0.0,-6.620815184987805e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.24824707908556e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.7388619906269e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.193094643298537e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.738857625052332e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0004619691753759,287.354248046875,294.1499938964844,288.0375671386719,286.71466064453125,288.5943298339844,288.10992431640625,287.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854302043095,4.160472411030014e-09,0.0009854260133579,-0.0099520431831479,0.0,0.0,0.0,-0.0068753371015191,60.0,0.6250118017196655,-0.0,-6.620815184987805e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.254100586986168e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,9.7450269095134e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,7.197647937573493e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.745021816343068e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.0004622615815605,287.3524475097656,294.1499938964844,288.02398681640625,286.7025451660156,288.58837890625,288.1024780273437,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860536083579,4.23337365162979e-09,0.0009860494174063,-0.0101430490612983,0.0,0.0,0.0,-0.0069114775396883,60.0,0.6163610816001892,-0.0,-6.62919532601336e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.25817876122892e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.74932117969729e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,7.200819527497515e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.74931608652696e-05,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0004624653083737,287.35125732421875,294.1499938964844,288.0146484375,286.6943054199219,288.5843811035156,288.09716796875,287.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.2841596936682436e-09,0.0009864836465567,-0.0102761117741465,0.0,0.0,0.0,-0.0069366544485092,60.0,0.6103968620300293,-0.0,-6.635036697844043e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.268991561839356e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.760707325767726e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,7.209229079307988e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.760702960193156e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0004630054172594,287.34832763671875,294.1499938964844,287.9903869628906,286.6733703613281,288.5741577148437,288.0819702148437,287.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876395342871,4.418823973395547e-09,0.0009876351105049,-0.0106289377436041,0.0,0.0,0.0,-0.0070034130476415,60.0,0.5946824550628662,-0.0,-6.650537898167387e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.268991561839356e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.760707325767726e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,7.209229079307988e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.760702960193156e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0004630054172594,287.34832763671875,294.1499938964844,287.9903869628906,286.6733703613281,288.5741577148437,288.0819702148437,287.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876395342871,4.418823973395547e-09,0.0009876351105049,-0.0106289377436041,0.0,0.0,0.0,-0.0070034130476415,60.0,0.5946824550628662,-0.0,-6.650537898167387e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.280635276809336e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.772968041943386e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.218284736154601e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.772963676368818e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0004635870282072,287.3454284667969,294.1499938964844,287.9649963378906,286.6518859863281,288.56365966796875,288.0647888183594,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888797067105,4.563831090820258e-09,0.000988875166513,-0.0110088577494025,0.0,0.0,0.0,-0.0070752995088696,60.0,0.5782202482223511,-0.0,-6.667249863312463e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.280635276809336e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.772968041943386e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.218284736154601e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.772963676368818e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0004635870282072,287.3454284667969,294.1499938964844,287.9649963378906,286.6518859863281,288.56365966796875,288.0647888183594,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888797067105,4.563831090820258e-09,0.000988875166513,-0.0110088577494025,0.0,0.0,0.0,-0.0070752995088696,60.0,0.5782202482223511,-0.0,-6.667249863312463e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.286763088312e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,9.779421088751404e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,7.223051215987653e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.779416723176836e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0004638931131921,287.3439636230469,294.1499938964844,287.9519348144531,286.6409912109375,288.5583190917969,288.05548095703125,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895323310047,4.6401513742466705e-09,0.0009895276743918,-0.0112088173627853,0.0,0.0,0.0,-0.0071131344884634,60.0,0.569739043712616,-0.0,-6.676054198351268e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.293179027736188e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.786177542991936e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,7.22804106771946e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.786173177417368e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,0.0004642136336769,287.342529296875,294.1499938964844,287.93865966796875,286.6299743652344,288.5528869628906,288.04559326171875,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902158053591,4.720064783469979e-09,0.0009902110323309,-0.0114181879907846,0.0,0.0,0.0,-0.0071527510881423,60.0,0.5610854625701904,-0.0,-6.68527917468964e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.306757419835776e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.800475527299568e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,7.238602120196447e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.800471161725e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004648918693419,287.3396911621094,294.1499938964844,287.91162109375,286.60772705078125,288.5418395996094,288.0245056152344,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916620329022,4.8891819481866605e-09,0.0009916571434587,-0.0118612647056579,0.0,0.0,0.0,-0.0072365896776318,60.0,0.5434121489524841,-0.0,-6.704822652636723e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.306757419835776e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.800475527299568e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,7.238602120196447e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.800471161725e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004648918693419,287.3396911621094,294.1499938964844,287.91162109375,286.60772705078125,288.5418395996094,288.0245056152344,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916620329022,4.8891819481866605e-09,0.0009916571434587,-0.0118612647056579,0.0,0.0,0.0,-0.0072365896776318,60.0,0.5434121489524841,-0.0,-6.704822652636723e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.32143593672663e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.8159332992509e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.250018825288862e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.815928933676332e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,0.0004656251112464,287.3368835449219,294.1499938964844,287.88409423828125,286.5852355957031,288.5304870605469,288.0013732910156,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932256070896,5.072012143614302e-09,0.0009932206012308,-0.012340260669589,0.0,0.0,0.0,-0.0073272264562547,60.0,0.5252816677093506,-0.0,-6.725982615307657e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.32143593672663e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.8159332992509e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.250018825288862e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.815928933676332e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,0.0004656251112464,287.3368835449219,294.1499938964844,287.88409423828125,286.5852355957031,288.5304870605469,288.0013732910156,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932256070896,5.072012143614302e-09,0.0009932206012308,-0.012340260669589,0.0,0.0,0.0,-0.0073272264562547,60.0,0.5252816677093506,-0.0,-6.725982615307657e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.337284427601844e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.832622163230552e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.26234502508305e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.832617797655983e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0004664167936425,287.3341064453125,294.1499938964844,287.8562316894531,286.56256103515625,288.5188293457031,287.97662353515625,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949138620868,5.269421343712111e-09,0.0009949086233973,-0.0128574445843696,0.0,0.0,0.0,-0.0074250907637178,60.0,0.5068988800048828,-0.0,-6.74886777574102e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.337284427601844e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.832622163230552e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.26234502508305e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.832617797655983e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0004664167936425,287.3341064453125,294.1499938964844,287.8562316894531,286.56256103515625,288.5188293457031,287.97662353515625,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949138620868,5.269421343712111e-09,0.0009949086233973,-0.0128574445843696,0.0,0.0,0.0,-0.0074250907637178,60.0,0.5068988800048828,-0.0,-6.74886777574102e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.354307258035988e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.850547940004616e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,7.27558508515358e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.850543574430048e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004672670911531,287.33135986328125,294.1499938964844,287.82830810546875,286.5398254394531,288.50689697265625,287.9502258300781,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967271471396,5.4814535133118625e-09,0.0009967216756194,-0.013412925414741,0.0,0.0,0.0,-0.0075302040204405,60.0,0.4883613586425781,-0.0,-6.773490923706049e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.354307258035988e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.850547940004616e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,7.27558508515358e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.850543574430048e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004672670911531,287.33135986328125,294.1499938964844,287.82830810546875,286.5398254394531,288.50689697265625,287.9502258300781,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967271471396,5.4814535133118625e-09,0.0009967216756194,-0.013412925414741,0.0,0.0,0.0,-0.0075302040204405,60.0,0.4883613586425781,-0.0,-6.773490923706049e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.363282879348844e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.85999940894544e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,7.282565638888627e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.859995043370871e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,0.0004677154356613,287.3299865722656,294.1499938964844,287.8143615722656,286.5284729003906,288.5007629394531,287.9364013671875,287.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976832661777,5.593253415980825e-09,0.0009976776782423,-0.0137058142572641,0.0,0.0,0.0,-0.0075856279581785,60.0,0.4790836870670318,-0.0,-6.78649243468499e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.372516797157004e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.869723726296796e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,7.289747736649588e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.869719360722228e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,0.0004681767313741,287.3286437988281,294.1499938964844,287.80047607421875,286.5171203613281,288.4945983886719,287.9223327636719,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986669756472,5.708281403116189e-09,0.0009986612712964,-0.0140071548521518,0.0,0.0,0.0,-0.0076426523737609,60.0,0.469819039106369,-0.0,-6.799881901997652e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.391804633196445e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.89003456197679e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,7.304749306058511e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.890030196402222e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.0004691401845775,287.325927734375,294.1499938964844,287.77294921875,286.4945068359375,288.4820251464844,287.8933410644531,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007217060774,5.94854077107243e-09,0.0010007156524807,-0.014636555686593,0.0,0.0,0.0,-0.0077617592178285,60.0,0.4514054358005523,-0.0,-6.827891496641314e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.391804633196445e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.89003456197679e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,7.304749306058511e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.890030196402222e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.0004691401845775,287.325927734375,294.1499938964844,287.77294921875,286.4945068359375,288.4820251464844,287.8933410644531,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007217060774,5.94854077107243e-09,0.0010007156524807,-0.014636555686593,0.0,0.0,0.0,-0.0077617592178285,60.0,0.4514054358005523,-0.0,-6.827891496641314e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.405457240063696e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.904411126626655e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,7.31536783860065e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.904406761052088e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,0.0004698221455328,287.3241271972656,294.1499938964844,287.7545166015625,286.4792175292969,288.4732971191406,287.8731384277344,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021759662777,6.118604733984512e-09,0.0010021699126809,-0.0150820575654506,0.0,0.0,0.0,-0.0078460676595568,60.0,0.4390285909175873,-0.0,-6.84775258719128e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.411995415575802e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.911295637721196e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.320453005377203e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.911291272146629e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,0.0004701487487182,287.3232727050781,294.1499938964844,287.7459716796875,286.4720764160156,288.4691467285156,287.863525390625,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028724791482,6.200046254178915e-09,0.0010028663091361,-0.0152953993529081,0.0,0.0,0.0,-0.007886441424489,60.0,0.4332462549209595,-0.0,-6.857274570393201e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.432833030587062e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.933239198289812e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,7.336660200962797e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.933234832715244e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004711896181106,287.3206481933594,294.1499938964844,287.7196960449219,286.449951171875,288.4560241699219,287.833251953125,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050924029201,6.4596186177823264e-09,0.0010050858836621,-0.0159753542393445,0.0,0.0,0.0,-0.0080151222646236,60.0,0.4154876172542572,-0.0,-6.887665193744398e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
