time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436920,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.432833030587062e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.933239198289812e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,7.336660200962797e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.933234832715244e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004711896181106,287.3206481933594,294.1499938964844,287.7196960449219,286.449951171875,288.4560241699219,287.833251953125,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050924029201,6.4596186177823264e-09,0.0010050858836621,-0.0159753542393445,0.0,0.0,0.0,-0.0080151222646236,60.0,0.4154876172542572,-0.0,-6.887665193744398e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.453963866690174e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.955490531865507e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,7.353095134021714e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.95548616629094e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004722451558336,287.31805419921875,294.1499938964844,287.6943664550781,286.42822265625,288.442626953125,287.8028869628906,287.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073434095829,6.722841394690704e-09,0.0010073367739096,-0.0166648495942354,0.0,0.0,0.0,-0.0081456135958433,60.0,0.3982377648353576,-0.0,-6.918552486467888e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.453963866690174e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.955490531865507e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,7.353095134021714e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.95548616629094e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004722451558336,287.31805419921875,294.1499938964844,287.6943664550781,286.42822265625,288.442626953125,287.8028869628906,287.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073434095829,6.722841394690704e-09,0.0010073367739096,-0.0166648495942354,0.0,0.0,0.0,-0.0081456135958433,60.0,0.3982377648353576,-0.0,-6.918552486467888e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.464528557145968e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.966615471057594e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,7.361311872955412e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.966611833078788e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,0.0004727728955913,287.3167724609375,294.1499938964844,287.6820983886719,286.4175109863281,288.4358215332031,287.78778076171875,287.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084689129143,6.854447232029771e-09,0.0010084620444104,-0.0170095730572938,0.0,0.0,0.0,-0.0082108564674854,60.0,0.3898455202579498,-0.0,-6.934021001825387e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.475002298131584e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.977644367609172e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,7.369458035100251e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.977640729630366e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004732960660476,287.31549072265625,294.1499938964844,287.670166015625,286.4069519042969,288.4289855957031,287.77276611328125,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095847537741,6.984912648277941e-09,0.0010095777688547,-0.0173513032495975,0.0,0.0,0.0,-0.0082755330950021,60.0,0.3816198706626892,-0.0,-6.949372277631485e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.495439007878304e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.999165195040403e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,7.385353092104197e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.999161557061598e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004743169120047,287.3129577636719,294.1499938964844,287.6473083496094,286.3862609863281,288.4151611328125,287.7433166503906,287.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117618367075,7.239490340538168e-09,0.0010117546189576,-0.0180181078612804,0.0,0.0,0.0,-0.0084017384797334,60.0,0.3657461404800415,-0.0,-6.97937707627716e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.495439007878304e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.999165195040403e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,7.385353092104197e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.999161557061598e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004743169120047,287.3129577636719,294.1499938964844,287.6473083496094,286.3862609863281,288.4151611328125,287.7433166503906,287.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117618367075,7.239490340538168e-09,0.0010117546189576,-0.0180181078612804,0.0,0.0,0.0,-0.0084017384797334,60.0,0.3657461404800415,-0.0,-6.97937707627716e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.51476686168462e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,0.0001001951895887,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,7.400385948130861e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0001001951459329,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.0004752824024762,287.3104553222656,294.1499938964844,287.6260070800781,286.3662414550781,288.4011535644531,287.7149353027344,287.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101382099092,7.480258190639688e-09,0.0010138134239241,-0.0186487194150686,0.0,0.0,0.0,-0.0085210977122187,60.0,0.3508387207984924,-0.0,-7.007813707105015e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.51476686168462e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,0.0001001951895887,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,7.400385948130861e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0001001951459329,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.0004752824024762,287.3104553222656,294.1499938964844,287.6260070800781,286.3662414550781,288.4011535644531,287.7149353027344,287.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101382099092,7.480258190639688e-09,0.0010138134239241,-0.0186487194150686,0.0,0.0,0.0,-0.0085210977122187,60.0,0.3508387207984924,-0.0,-7.007813707105015e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.532483090879396e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0001003817451419,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.414165156660601e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0001003817087621,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.0004761673626489,287.3079833984375,294.1499938964844,287.6064758300781,286.3469543457031,288.38702392578125,287.6878967285156,287.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157083161175,7.700942106225739e-09,0.0010157006327062,-0.0192267075181007,0.0,0.0,0.0,-0.0086305011063814,60.0,0.3369069695472717,-0.0,-7.033928994815143e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.532483090879396e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0001003817451419,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.414165156660601e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0001003817087621,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.0004761673626489,287.3079833984375,294.1499938964844,287.6064758300781,286.3469543457031,288.38702392578125,287.6878967285156,287.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157083161175,7.700942106225739e-09,0.0010157006327062,-0.0192267075181007,0.0,0.0,0.0,-0.0086305011063814,60.0,0.3369069695472717,-0.0,-7.033928994815143e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.547924855723976e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,0.0001005443555186,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,7.426175579894334e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.0001005443191388,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.0004769387014675,287.3055114746094,294.1499938964844,287.5888977050781,286.3285217285156,288.372802734375,287.66259765625,287.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893286912974418e-09,0.0010173454647883,-0.0197304561734199,0.0,0.0,0.0,-0.0087258545681834,60.0,0.3241680562496185,-0.0,-7.056729600662949e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.547924855723976e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,0.0001005443555186,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,7.426175579894334e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.0001005443191388,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.0004769387014675,287.3055114746094,294.1499938964844,287.5888977050781,286.3285217285156,288.372802734375,287.66259765625,287.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893286912974418e-09,0.0010173454647883,-0.0197304561734199,0.0,0.0,0.0,-0.0087258545681834,60.0,0.3241680562496185,-0.0,-7.056729600662949e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.55464711296372e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0001006151433102,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,7.431403355440125e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0001006151069304,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,0.0004772745014633,287.3043212890625,294.1499938964844,287.5809020996094,286.3196716308594,288.3656616210937,287.6507568359375,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180694516748,7.977017268956388e-09,0.0010180614190176,-0.0199497435241937,0.0,0.0,0.0,-0.008767363615334,60.0,0.3183274567127228,-0.0,-7.066667251365288e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.560639591654764e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0001006782404147,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,7.436064333887771e-05,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,0.0001006782040349,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004775738052558,287.3031005859375,294.1499938964844,287.573486328125,286.31103515625,288.3585205078125,287.63946533203125,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187077568843,8.051653566099048e-09,0.0010186997242271,-0.0201452076435089,0.0,0.0,0.0,-0.0088043641299009,60.0,0.3128152787685394,-0.0,-7.07553056145116e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.570132533553988e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0001007782047963,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,7.443447248078883e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0001007781684165,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0004780480230692,287.3007202148437,294.1499938964844,287.5604553222656,286.2945861816406,288.34423828125,287.6185913085937,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197189403697,8.169880771902172e-09,0.0010197106748819,-0.0204548314213752,0.0,0.0,0.0,-0.0088629750534892,60.0,0.3028788864612579,-0.0,-7.089582254593553e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.570132533553988e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0001007782047963,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,7.443447248078883e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0001007781684165,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0004780480230692,287.3007202148437,294.1499938964844,287.5604553222656,286.2945861816406,288.34423828125,287.6185913085937,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197189403697,8.169880771902172e-09,0.0010197106748819,-0.0204548314213752,0.0,0.0,0.0,-0.0088629750534892,60.0,0.3028788864612579,-0.0,-7.089582254593553e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.574869909556584e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,0.0001008280960377,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,7.447132520610467e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0001008280596579,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004782846663147,287.2989196777344,294.1499938964844,287.5522766113281,286.2828369140625,288.3334045410156,287.6044006347656,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202234843745,8.228873582538654e-09,0.0010202152188867,-0.0206093210726976,0.0,0.0,0.0,-0.0088922204449772,60.0,0.2963879704475403,-0.0,-7.096599574651918e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.575903823133558e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0001008389881462,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,7.447936513926834e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.0001008389517664,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,0.0004783363256137,287.2983703613281,294.1499938964844,287.54998779296875,286.2792663574219,288.3299865722656,287.6002197265625,287.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241744176018528e-09,0.0010203253477811,-0.0206430274993181,0.0,0.0,0.0,-0.0088986018672585,60.0,0.2945393323898315,-0.0,-7.098130794247481e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.578826575307176e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.000100869758171,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,7.450209523085505e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,0.0001008697217912,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0004784823104273,287.2960510253906,294.1499938964844,287.5417785644531,286.2650451660156,288.3158264160156,287.5844421386719,287.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206446750089,8.27810886505631e-09,0.0010206364095211,-0.020738260820508,0.0,0.0,0.0,-0.0089166294783353,60.0,0.2877636849880218,-0.0,-7.10245799950826e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.578826575307176e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.000100869758171,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,7.450209523085505e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,0.0001008697217912,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0004784823104273,287.2960510253906,294.1499938964844,287.5417785644531,286.2650451660156,288.3158264160156,287.5844421386719,287.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206446750089,8.27810886505631e-09,0.0010206364095211,-0.020738260820508,0.0,0.0,0.0,-0.0089166294783353,60.0,0.2877636849880218,-0.0,-7.10245799950826e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.580013283994047e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,0.0001008822582662,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.451132114510983e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.0001008822218864,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0004785415949299,287.29376220703125,294.1499938964844,287.5351867675781,286.25177001953125,288.3017883300781,287.571044921875,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207707528024,8.292849074109654e-09,0.0010207624873146,-0.0207768622785806,0.0,0.0,0.0,-0.0089239366352558,60.0,0.2822496294975281,-0.0,-7.104213040065589e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.580013283994047e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,0.0001008822582662,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.451132114510983e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.0001008822218864,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0004785415949299,287.29376220703125,294.1499938964844,287.5351867675781,286.25177001953125,288.3017883300781,287.571044921875,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207707528024,8.292849074109654e-09,0.0010207624873146,-0.0207768622785806,0.0,0.0,0.0,-0.0089239366352558,60.0,0.2822496294975281,-0.0,-7.104213040065589e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.57996235229075e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0001008817198453,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,7.451092824339867e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0001008816834655,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.0004785390337929,287.2926330566406,294.1499938964844,287.5325012207031,286.2455139160156,288.2948608398437,287.56524658203125,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020765164867,8.292191822079076e-09,0.0010207568993791,-0.0207751393318176,0.0,0.0,0.0,-0.0089236106723546,60.0,0.2799378931522369,-0.0,-7.104134169821918e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.579519246472046e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.0001008770486805,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,7.450747943948954e-05,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,0.0001008770123007,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.0004785168857779,287.29150390625,294.1499938964844,287.5301513671875,286.23944091796875,288.2879333496094,287.5599365234375,287.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207176674157,8.28664070695595e-09,0.0010207094019278,-0.020760603249073,0.0,0.0,0.0,-0.0089208595454692,60.0,0.2778688669204712,-0.0,-7.103473365077664e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.577431046636776e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0001008550607366,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,7.449123222613707e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001008550243568,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0004784125776495,287.2892761230469,294.1499938964844,287.52655029296875,286.2279052734375,288.27423095703125,287.5508117675781,287.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204948484897,8.260578887586691e-09,0.0010204865830019,-0.0206923522055149,0.0,0.0,0.0,-0.0089079393073916,60.0,0.2744758129119873,-0.0,-7.10037184603607e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.577431046636776e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0001008550607366,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,7.449123222613707e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001008550243568,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0004784125776495,287.2892761230469,294.1499938964844,287.52655029296875,286.2279052734375,288.27423095703125,287.5508117675781,287.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204948484897,8.260578887586691e-09,0.0010204865830019,-0.0206923522055149,0.0,0.0,0.0,-0.0089079393073916,60.0,0.2744758129119873,-0.0,-7.10037184603607e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.57378069870174e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0001008166145766,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.446284143952653e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,0.0001008165854727,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0004782302421517,287.2870788574219,294.1499938964844,287.52423095703125,286.2171325683594,288.2607421875,287.5435485839844,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201055556535,8.21505086179286e-09,0.001020097406581,-0.0205731224268674,0.0,0.0,0.0,-0.0088853696361184,60.0,0.2720240950584411,-0.0,-7.094954668218635e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.57378069870174e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0001008166145766,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.446284143952653e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,0.0001008165854727,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0004782302421517,287.2870788574219,294.1499938964844,287.52423095703125,286.2171325683594,288.2607421875,287.5435485839844,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201055556535,8.21505086179286e-09,0.001020097406581,-0.0205731224268674,0.0,0.0,0.0,-0.0088853696361184,60.0,0.2720240950584411,-0.0,-7.094954668218635e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.568696259520948e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0001007630708045,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,7.442329660989344e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0001007630417007,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004779762530233,287.284912109375,294.1499938964844,287.5231018066406,286.20703125,288.2474670410156,287.53790283203125,287.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195635259151,8.151656238908345e-09,0.0010195552604272,-0.0204071011394262,0.0,0.0,0.0,-0.008853942155838,60.0,0.2703831791877746,-0.0,-7.087415809792219e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.568696259520948e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0001007630708045,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,7.442329660989344e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0001007630417007,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004779762530233,287.284912109375,294.1499938964844,287.5231018066406,286.20703125,288.2474670410156,287.53790283203125,287.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195635259151,8.151656238908345e-09,0.0010195552604272,-0.0204071011394262,0.0,0.0,0.0,-0.008853942155838,60.0,0.2703831791877746,-0.0,-7.087415809792219e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.56216754275374e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0001006943275569,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.437251770170406e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0001006942911772,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0004776501446031,287.2828063964844,294.1499938964844,287.5230407714844,286.1975402832031,288.23443603515625,287.53375244140625,287.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188674787059,8.070271562132803e-09,0.0010188594460487,-0.0201939661055803,0.0,0.0,0.0,-0.0088135972619056,60.0,0.2695231437683105,-0.0,-7.077742480987581e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.56216754275374e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0001006943275569,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.437251770170406e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0001006942911772,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0004776501446031,287.2828063964844,294.1499938964844,287.5230407714844,286.1975402832031,288.23443603515625,287.53375244140625,287.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188674787059,8.070271562132803e-09,0.0010188594460487,-0.0201939661055803,0.0,0.0,0.0,-0.0088135972619056,60.0,0.2695231437683105,-0.0,-7.077742480987581e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.558464080328122e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0001006553284241,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,7.43437121855095e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0001006552920443,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0004774651606567,287.28173828125,294.1499938964844,287.5233764648437,286.1929931640625,288.2279968261719,287.5322265625,287.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184727143496,8.024106712412049e-09,0.0010184646816924,-0.020073065534234,0.0,0.0,0.0,-0.008790710940957,60.0,0.2693715691566467,-0.0,-7.072258512152986e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.554436837788673e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0001006129168672,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.431238918798044e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,0.0001006128804874,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004772639658767,287.2807006835937,294.1499938964844,287.52392578125,286.1885681152344,288.2216491699219,287.531005859375,287.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018043491058,7.973906868130598e-09,0.0010180354584008,-0.0199415944516658,0.0,0.0,0.0,-0.0087658250704407,60.0,0.2693724930286407,-0.0,-7.066297769142693e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.545538341626524e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0001005192098091,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,7.424317300319672e-05,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0001005191734293,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0004768194630742,287.27862548828125,294.1499938964844,287.5256652832031,286.1800537109375,288.2091369628906,287.5293884277344,287.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170949390158,7.862992923435286e-09,0.0010170871391892,-0.0196511186659336,0.0,0.0,0.0,-0.008710840716958,60.0,0.2697805762290954,-0.0,-7.05313638604821e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.545538341626524e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0001005192098091,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,7.424317300319672e-05,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0001005191734293,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0004768194630742,287.27862548828125,294.1499938964844,287.5256652832031,286.1800537109375,288.2091369628906,287.5293884277344,287.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170949390158,7.862992923435286e-09,0.0010170871391892,-0.0196511186659336,0.0,0.0,0.0,-0.008710840716958,60.0,0.2697805762290954,-0.0,-7.05313638604821e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.537233563605696e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,0.0001004317527986,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,7.417858432745561e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0001004317236947,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004764046461787,287.27691650390625,294.1499938964844,287.5276794433594,286.1732177734375,288.1988525390625,287.5289001464844,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162098333239,7.759486386760273e-09,0.0010162020334973,-0.0193800348788499,0.0,0.0,0.0,-0.0086595276370644,60.0,0.2705488801002502,-0.0,-7.040864602458896e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.535556455375628e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0001004140940494,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,7.416553125949576e-05,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0001004140576696,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.0004763208562508,287.276611328125,294.1499938964844,287.5281066894531,286.17193603515625,288.1969299316406,287.5289001464844,287.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160310193896,7.738580443117371e-09,0.0010160233359783,-0.0193252824246883,0.0,0.0,0.0,-0.0086491638794541,60.0,0.2707395553588867,-0.0,-7.038387650482036e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
