time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439260,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.524651250103489e-05,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,0.0001002992503345,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.408071542158723e-05,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0001002992212306,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004757761198561,287.27459716796875,294.1499938964844,287.5311889648437,286.16412353515625,288.1849670410156,287.5292358398437,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148687288165,7.602666940442761e-09,0.0010148611618205,-0.0189693178981542,0.0,0.0,0.0,-0.008581786416471,60.0,0.272123634815216,-0.0,-7.022293146974334e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.524651250103489e-05,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,0.0001002992503345,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.408071542158723e-05,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0001002992212306,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004757761198561,287.27459716796875,294.1499938964844,287.5311889648437,286.16412353515625,288.1849670410156,287.5292358398437,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148687288165,7.602666940442761e-09,0.0010148611618205,-0.0189693178981542,0.0,0.0,0.0,-0.008581786416471,60.0,0.272123634815216,-0.0,-7.022293146974334e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.512915130471812e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,0.0001001756609184,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.398943125735968e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,0.0001001756318146,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,0.0004751898522954,287.27264404296875,294.1499938964844,287.53472900390625,286.1565246582031,288.17333984375,287.5304260253906,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136178461834,7.456399941929703e-09,0.0010136103956028,-0.018586229532957,0.0,0.0,0.0,-0.0085092755034565,60.0,0.2738797962665558,-0.0,-7.004992852444047e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.512915130471812e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,0.0001001756609184,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.398943125735968e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,0.0001001756318146,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,0.0004751898522954,287.27264404296875,294.1499938964844,287.53472900390625,286.1565246582031,288.17333984375,287.5304260253906,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136178461834,7.456399941929703e-09,0.0010136103956028,-0.018586229532957,0.0,0.0,0.0,-0.0085092755034565,60.0,0.2738797962665558,-0.0,-7.004992852444047e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.506787318969144e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,0.0001001111377263,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,7.394177373498678e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0001001111013465,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,0.0004748837673105,287.27166748046875,294.1499938964844,287.5366516113281,286.1528015136719,288.1676025390625,287.53125,287.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012964756228,7.380032585047047e-09,0.0010129574220627,-0.0183862131088972,0.0,0.0,0.0,-0.0084714163094758,60.0,0.2748658955097198,-0.0,-6.995968959699894e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.500500891590492e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,0.0001000449410639,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,7.389287929981947e-05,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,0.0001000449046841,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,0.0004745697660837,287.27069091796875,294.1499938964844,287.5386657714844,286.14910888671875,288.1619567871094,287.5322265625,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122947860509,7.301692583894237e-09,0.0010122875683009,-0.018181025981903,0.0,0.0,0.0,-0.0084325801581144,60.0,0.2759132087230682,-0.0,-6.986718403823033e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.487529314355923e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.990833495976403e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,7.379198359558359e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.990830585593358e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,0.0004739217984024,287.268798828125,294.1499938964844,287.5428466796875,286.1417541503906,288.15087890625,287.5345458984375,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109123541042,7.1400312329217294e-09,0.0010109052527695,-0.0177576020359992,0.0,0.0,0.0,-0.0083524379879236,60.0,0.2781415283679962,-0.0,-6.967647436795232e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.487529314355923e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.990833495976403e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,7.379198359558359e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.990830585593358e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,0.0004739217984024,287.268798828125,294.1499938964844,287.5428466796875,286.1417541503906,288.15087890625,287.5345458984375,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109123541042,7.1400312329217294e-09,0.0010109052527695,-0.0177576020359992,0.0,0.0,0.0,-0.0083524379879236,60.0,0.2781415283679962,-0.0,-6.967647436795232e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.47413282119669e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.976726869354025e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,7.368779188254848e-05,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.976723231375216e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,0.0004732526140287,287.26690673828125,294.1499938964844,287.5471496582031,286.13446044921875,288.1401062011719,287.53729248046875,287.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094846365973,6.973083443995165e-09,0.001009477651678,-0.0173203200101852,0.0,0.0,0.0,-0.0082696750760078,60.0,0.2805045843124389,-0.0,-6.947979613869394e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.47413282119669e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.976726869354025e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,7.368779188254848e-05,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.976723231375216e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,0.0004732526140287,287.26690673828125,294.1499938964844,287.5471496582031,286.13446044921875,288.1401062011719,287.53729248046875,287.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094846365973,6.973083443995165e-09,0.001009477651678,-0.0173203200101852,0.0,0.0,0.0,-0.0082696750760078,60.0,0.2805045843124389,-0.0,-6.947979613869394e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.460475848754868e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.96234521153383e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,7.358157017733902e-05,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,9.962342301150784e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.0004725704202428,287.2650756835937,294.1499938964844,287.551513671875,286.1270751953125,288.1296081542969,287.5403747558594,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080290958285,6.802891139301437e-09,0.0010080223437398,-0.0168745275586843,0.0,0.0,0.0,-0.0081853028386831,60.0,0.2829166948795318,-0.0,-6.92795865120388e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.460475848754868e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.96234521153383e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,7.358157017733902e-05,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,9.962342301150784e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.0004725704202428,287.2650756835937,294.1499938964844,287.551513671875,286.1270751953125,288.1296081542969,287.5403747558594,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080290958285,6.802891139301437e-09,0.0010080223437398,-0.0168745275586843,0.0,0.0,0.0,-0.0081853028386831,60.0,0.2829166948795318,-0.0,-6.92795865120388e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.44668790907599e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.947826038114728e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,7.347432983806357e-05,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,9.94782240013592e-05,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.000471881678095,287.2632751464844,294.1499938964844,287.5557556152344,286.1195678710937,288.119384765625,287.5436706542969,287.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065597016364,6.631065918583091e-09,0.001006553065963,-0.0164244510233402,0.0,0.0,0.0,-0.0081001222133636,60.0,0.2852929830551147,-0.0,-6.907774974251879e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.44668790907599e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.947826038114728e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,7.347432983806357e-05,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,9.94782240013592e-05,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.000471881678095,287.2632751464844,294.1499938964844,287.5557556152344,286.1195678710937,288.119384765625,287.5436706542969,287.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065597016364,6.631065918583091e-09,0.001006553065963,-0.0164244510233402,0.0,0.0,0.0,-0.0081001222133636,60.0,0.2852929830551147,-0.0,-6.907774974251879e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,9.439781570108607e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.940552263287827e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,7.342061144299805e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.940549352904782e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0004715366812888,287.2623596191406,294.1499938964844,287.5578308105469,286.1157531738281,288.1143798828125,287.5453491210937,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058236075565,6.544995212465211e-09,0.0010058170882984,-0.0161989945918321,0.0,0.0,0.0,-0.008057452738285,60.0,0.2864502966403961,-0.0,-6.897676030348522e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.432899241801353e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.9333054095041e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,7.33670822228305e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.933302499121056e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.0004711929068434,287.261474609375,294.1499938964844,287.559814453125,286.1118469238281,288.10943603515625,287.54705810546875,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050900746136,6.459229595634497e-09,0.0010050836717709,-0.0159743335098028,0.0,0.0,0.0,-0.0080149350687861,60.0,0.2875714898109436,-0.0,-6.887619719009308e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.419267007615416e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.918949945131315e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,7.326104969251901e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.918947034748272e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,0.0004705119354184,287.2597045898437,294.1499938964844,287.56353759765625,286.1038818359375,288.0997009277344,287.55047607421875,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036373278126,6.2893459329416154e-09,0.0010036309249699,-0.0155293233692646,0.0,0.0,0.0,-0.0079307164996862,60.0,0.2896900773048401,-0.0,-6.867721680237082e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.419267007615416e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.918949945131315e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,7.326104969251901e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.918947034748272e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,0.0004705119354184,287.2597045898437,294.1499938964844,287.56353759765625,286.1038818359375,288.0997009277344,287.55047607421875,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036373278126,6.2893459329416154e-09,0.0010036309249699,-0.0155293233692646,0.0,0.0,0.0,-0.0079307164996862,60.0,0.2896900773048401,-0.0,-6.867721680237082e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.406975004822016e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.906005288939924e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,7.316544360946864e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,9.90600310615264e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0004698979319073,287.25811767578125,294.1499938964844,287.56658935546875,286.0962219238281,288.0909729003906,287.5535583496094,287.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002327306196,6.1361662417880325e-09,0.001002321136184,-0.0151280602440238,0.0,0.0,0.0,-0.0078547783195972,60.0,0.2913991808891296,-0.0,-6.849805345154891e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,9.40592071856372e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.90489570540376e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,7.315724360523745e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,9.904892795020714e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,0.000469845283078,287.2579650878906,294.1499938964844,287.5668334960937,286.0955505371094,288.0902099609375,287.5538024902344,287.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022149654105,6.123030527049877e-09,0.0010022087953984,-0.0150936506688594,0.0,0.0,0.0,-0.0078482665121555,60.0,0.2915359139442444,-0.0,-6.848269862302915e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.392988431500272e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.891276567941532e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,7.305666076717898e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,9.891273657558486e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.0004691992653533,287.2562866210937,294.1499938964844,287.569580078125,286.0868225097656,288.0809631347656,287.5569763183594,287.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000836608,5.961863003278722e-09,0.0010008306708186,-0.014671454206109,0.0,0.0,0.0,-0.0077683688141405,60.0,0.2930467128753662,-0.0,-6.829446874689894e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.392988431500272e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.891276567941532e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,7.305666076717898e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,9.891273657558486e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.0004691992653533,287.2562866210937,294.1499938964844,287.569580078125,286.0868225097656,288.0809631347656,287.5569763183594,287.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000836608,5.961863003278722e-09,0.0010008306708186,-0.014671454206109,0.0,0.0,0.0,-0.0077683688141405,60.0,0.2930467128753662,-0.0,-6.829446874689894e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.380580013385044e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,9.87821040325798e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,7.296015246538445e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,9.878207492874937e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,0.0004685794701799,287.2546081542969,294.1499938964844,287.5716247558594,286.0776062011719,288.0719299316406,287.5599060058594,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995142463594,5.8072373576578684e-09,0.0009995084255933,-0.014266388490796,0.0,0.0,0.0,-0.0076917139813303,60.0,0.2941486835479736,-0.0,-6.811411168428094e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.380580013385044e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,9.87821040325798e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,7.296015246538445e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,9.878207492874937e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,0.0004685794701799,287.2546081542969,294.1499938964844,287.5716247558594,286.0776062011719,288.0719299316406,287.5599060058594,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995142463594,5.8072373576578684e-09,0.0009995084255933,-0.014266388490796,0.0,0.0,0.0,-0.0076917139813303,60.0,0.2941486835479736,-0.0,-6.811411168428094e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.374614455737174e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.871927613858134e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,7.291374640772119e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,9.871924703475088e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,0.000468281446956,287.2537536621094,294.1499938964844,287.5723571777344,286.0727844238281,288.0675048828125,287.56121826171875,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988783858716,5.732887053966351e-09,0.0009988725651055,-0.0140716135501861,0.0,0.0,0.0,-0.0076548554934561,60.0,0.2945131659507751,-0.0,-6.802747520850971e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.368801693199202e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,9.865807078313082e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,7.286853360710666e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,9.865804167930035e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,0.0004679911071434,287.2529296875,294.1499938964844,287.5729064941406,286.0678100585937,288.0631103515625,287.5624694824219,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982588235288,5.660450330680078e-09,0.0009982531191781,-0.0138818509876728,0.0,0.0,0.0,-0.0076189450919628,60.0,0.2947601079940796,-0.0,-6.794312668034763e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.357727685710417e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,9.854145173449068e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,7.278240809682757e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,9.854142990661784e-05,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0004674379306379,287.2513122558594,294.1499938964844,287.5732727050781,286.0574035644531,288.0544738769531,287.5646057128906,287.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970786049962,5.5224478323623324e-09,0.000997073133476,-0.0135203199461102,0.0,0.0,0.0,-0.0075505310669541,60.0,0.2948330640792846,-0.0,-6.778256533834792e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.357727685710417e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,9.854145173449068e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,7.278240809682757e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,9.854142990661784e-05,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0004674379306379,287.2513122558594,294.1499938964844,287.5732727050781,286.0574035644531,288.0544738769531,287.5646057128906,287.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970786049962,5.5224478323623324e-09,0.000997073133476,-0.0135203199461102,0.0,0.0,0.0,-0.0075505310669541,60.0,0.2948330640792846,-0.0,-6.778256533834792e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.347427112516016e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,9.843298175837845e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,7.270229252753779e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,9.84329599305056e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.0004669234040193,287.2497253417969,294.1499938964844,287.5726318359375,286.0462951660156,288.0459899902344,287.5661926269531,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959808085113,5.3940789612738635e-09,0.0009959753369912,-0.0131840221583843,0.0,0.0,0.0,-0.007486892864108,60.0,0.2942632138729095,-0.0,-6.76333868909751e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.347427112516016e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,9.843298175837845e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,7.270229252753779e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,9.84329599305056e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.0004669234040193,287.2497253417969,294.1499938964844,287.5726318359375,286.0462951660156,288.0459899902344,287.5661926269531,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959808085113,5.3940789612738635e-09,0.0009959753369912,-0.0131840221583843,0.0,0.0,0.0,-0.007486892864108,60.0,0.2942632138729095,-0.0,-6.76333868909751e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,9.337947994936258e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,9.833316289586946e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,7.262855797307566e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,9.8333133792039e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.0004664498846977,287.2481384277344,294.1499938964844,287.5708312988281,286.034423828125,288.03765869140625,287.56719970703125,287.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949704399332,5.275941905580339e-09,0.0009949650848284,-0.0128745259717106,0.0,0.0,0.0,-0.0074283271096646,60.0,0.2929816842079162,-0.0,-6.749623793211867e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,9.337947994936258e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,9.833316289586946e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,7.262855797307566e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,9.8333133792039e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.0004664498846977,287.2481384277344,294.1499938964844,287.5708312988281,286.034423828125,288.03765869140625,287.56719970703125,287.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949704399332,5.275941905580339e-09,0.0009949650848284,-0.0128745259717106,0.0,0.0,0.0,-0.0074283271096646,60.0,0.2929816842079162,-0.0,-6.749623793211867e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,9.329288877779618e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.82419733190909e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,7.256121170939878e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,9.824195149121806e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,0.0004660173435695,287.2466125488281,294.1499938964844,287.5678100585937,286.021728515625,288.0294189453125,287.56756591796875,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940474992617,5.168027339408354e-09,0.0009940423769876,-0.0125918071717023,0.0,0.0,0.0,-0.007374829147011,60.0,0.2909540832042694,-0.0,-6.737108293464189e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,9.329288877779618e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.82419733190909e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,7.256121170939878e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,9.824195149121806e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,0.0004660173435695,287.2466125488281,294.1499938964844,287.5678100585937,286.021728515625,288.0294189453125,287.56756591796875,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940474992617,5.168027339408354e-09,0.0009940423769876,-0.0125918071717023,0.0,0.0,0.0,-0.007374829147011,60.0,0.2909540832042694,-0.0,-6.737108293464189e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,9.325295832240954e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.819992556003854e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,7.253015064634383e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,9.819989645620808e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,0.0004658178659155,287.245849609375,294.1499938964844,287.5657653808594,286.0150146484375,288.0253295898437,287.5674133300781,287.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936218848451,5.118259149838877e-09,0.000993616762571,-0.0124614220112562,0.0,0.0,0.0,-0.0073501570150256,60.0,0.2895760238170624,-0.0,-6.73134010753529e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,9.321473771706223e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,9.815967496251687e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,7.250042108353227e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,9.815965313464405e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,0.0004656269447878,287.2450866699219,294.1499938964844,287.5633850097656,286.0080871582031,288.021240234375,287.56707763671875,287.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932144312188,5.0706234766551014e-09,0.0009932093089446,-0.01233662199229,0.0,0.0,0.0,-0.007326541468501,60.0,0.2880245149135589,-0.0,-6.725822032649377e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.314489579992367e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,9.808612958295272e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,7.24461060599424e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,9.808610775507988e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,0.0004652780771721,287.2435913085937,294.1499938964844,287.5574951171875,285.9934997558594,288.0131530761719,287.56573486328125,287.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924699552357,4.983578882900019e-09,0.0009924650657922,-0.0121085755527019,0.0,0.0,0.0,-0.0072833895683288,60.0,0.2841505408287048,-0.0,-6.715743694485354e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.314489579992367e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,9.808612958295272e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,7.24461060599424e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,9.808610775507988e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,0.0004652780771721,287.2435913085937,294.1499938964844,287.5574951171875,285.9934997558594,288.0131530761719,287.56573486328125,287.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924699552357,4.983578882900019e-09,0.0009924650657922,-0.0121085755527019,0.0,0.0,0.0,-0.0072833895683288,60.0,0.2841505408287048,-0.0,-6.715743694485354e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.308270819019526e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.802064596442506e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,7.23977354937233e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.80206241365522e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0004649674519896,287.2420959472656,294.1499938964844,287.54998779296875,285.97784423828125,288.0050964355469,287.56353759765625,287.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918070863932,4.906071549015678e-09,0.0009918021969497,-0.011905513703823,0.0,0.0,0.0,-0.0072449659928679,60.0,0.2793477177619934,-0.0,-6.706775934617326e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.308270819019526e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.802064596442506e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,7.23977354937233e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.80206241365522e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0004649674519896,287.2420959472656,294.1499938964844,287.54998779296875,285.97784423828125,288.0050964355469,287.56353759765625,287.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918070863932,4.906071549015678e-09,0.0009918021969497,-0.011905513703823,0.0,0.0,0.0,-0.0072449659928679,60.0,0.2793477177619934,-0.0,-6.706775934617326e-08,0.0,283.1759033203125,287.1547546386719,291.5471496582031,292.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.559666562551388e-21,4.779833685172477e-21,4.779833281275693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
