time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0004687465552706,296.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0004936127224937,296.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0003645806573331,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,0.0004936127224937,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0023414860479533,293.1568298339844,294.1499938964844,284.2444152832031,284.2444152832031,291.4420166015625,290.72955322265625,293.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049952147528529,1.175384589657824e-08,0.0049952031113207,-0.0258972402662038,0.0,0.0,0.0,-0.0306353121995925,60.0,-60.80435180664063,-0.0,-1.700725647424406e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0004687465552706,296.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0004936127224937,296.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0003645806573331,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,0.0004936127224937,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0023414860479533,293.1568298339844,294.1499938964844,284.2444152832031,284.2444152832031,291.4420166015625,290.72955322265625,293.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049952147528529,1.175384589657824e-08,0.0049952031113207,-0.0258972402662038,0.0,0.0,0.0,-0.0306353121995925,60.0,-60.80435180664063,-0.0,-1.700725647424406e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.638239134801552e-05,296.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0001014953013509,296.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,7.496408215956762e-05,296.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,0.0001014953013509,297.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0004814499989151,293.15679931640625,294.1499938964844,284.2357788085937,284.2357788085937,291.2464904785156,288.57525634765625,293.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269415797665,9.193179550948116e-09,0.0010269323829561,-0.0231359936296939,0.0,0.0,0.0,-0.0093625234439969,60.0,-15.592105865478516,-0.0,-7.19040329499876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.638239134801552e-05,296.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0001014953013509,296.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,7.496408215956762e-05,296.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,0.0001014953013509,297.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0004814499989151,293.15679931640625,294.1499938964844,284.2357788085937,284.2357788085937,291.2464904785156,288.57525634765625,293.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269415797665,9.193179550948116e-09,0.0010269323829561,-0.0231359936296939,0.0,0.0,0.0,-0.0093625234439969,60.0,-15.592105865478516,-0.0,-7.19040329499876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.627020335756242e-05,296.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0001013771616271,296.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,7.487682887585834e-05,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,0.0001013771616271,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0004808896046597,293.1567687988281,294.1499938964844,284.2303771972656,284.2303771972656,291.18243408203125,287.8099060058594,293.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257505346089,8.878034307713278e-09,0.0010257415706291,-0.0223092921078205,0.0,0.0,0.0,-0.009213913232088,60.0,-9.662287712097168,-0.0,-7.173674276828025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.602333011571318e-05,296.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0001011171916616,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,7.468481635442004e-05,296.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,0.0001011171916616,297.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0004796564171556,293.1567687988281,294.1499938964844,284.22430419921875,284.22430419921875,291.1190490722656,287.2001342773437,293.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231200139969,8.567409004456294e-09,0.0010231115156784,-0.0214958600699901,0.0,0.0,0.0,-0.0090600540861487,60.0,-7.500590324401855,-0.0,-7.136929269790927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.554301504977047e-05,296.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.0001006113961921,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,7.431123231071979e-05,296.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,0.0001006113961921,296.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0004772571555804,293.15673828125,294.1499938964844,284.21026611328125,284.21026611328125,290.99432373046875,286.3152770996094,293.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180021636188,7.968945503478153e-09,0.0010179942473769,-0.0199286006391048,0.0,0.0,0.0,-0.0087633710354566,60.0,-6.416815280914307,-0.0,-7.065708018672012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.554301504977047e-05,296.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.0001006113961921,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,7.431123231071979e-05,296.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,0.0001006113961921,296.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0004772571555804,293.15673828125,294.1499938964844,284.21026611328125,284.21026611328125,290.99432373046875,286.3152770996094,293.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180021636188,7.968945503478153e-09,0.0010179942473769,-0.0199286006391048,0.0,0.0,0.0,-0.0087633710354566,60.0,-6.416815280914307,-0.0,-7.065708018672012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.509547089692204e-05,296.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.0001001401105895,296.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,7.396314322249964e-05,296.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,0.0001001401105895,296.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0004750215739477,293.1567077636719,294.1499938964844,284.19390869140625,284.19390869140625,290.87213134765625,285.72900390625,293.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132335592061,7.411347979768834e-09,0.0010132261086255,-0.0184682309627532,0.0,0.0,0.0,-0.0084869461134076,60.0,-6.25595235824585,-0.0,-6.999668755724997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.509547089692204e-05,296.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.0001001401105895,296.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,7.396314322249964e-05,296.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,0.0001001401105895,296.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0004750215739477,293.1567077636719,294.1499938964844,284.19390869140625,284.19390869140625,290.87213134765625,285.72900390625,293.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132335592061,7.411347979768834e-09,0.0010132261086255,-0.0184682309627532,0.0,0.0,0.0,-0.0084869461134076,60.0,-6.25595235824585,-0.0,-6.999668755724997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.46888467296958e-05,296.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.971192048396917e-05,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,7.364688644884154e-05,296.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.971192048396917e-05,296.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0004729904176201,293.1566772460937,294.1499938964844,284.17547607421875,284.17547607421875,290.7523803710937,285.3287353515625,293.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089009301736,6.9047372264208215e-09,0.0010088939452543,-0.0171412974596023,0.0,0.0,0.0,-0.008235796354711,60.0,-6.220193386077881,-0.0,-6.939936270100588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.46888467296958e-05,296.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.971192048396917e-05,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,7.364688644884154e-05,296.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.971192048396917e-05,296.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0004729904176201,293.1566772460937,294.1499938964844,284.17547607421875,284.17547607421875,290.7523803710937,285.3287353515625,293.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089009301736,6.9047372264208215e-09,0.0010088939452543,-0.0171412974596023,0.0,0.0,0.0,-0.008235796354711,60.0,-6.220193386077881,-0.0,-6.939936270100588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.432874503545464e-05,296.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.933271212503314e-05,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,7.336680573644117e-05,296.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.933271212503314e-05,296.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0004711916262749,293.1566467285156,294.1499938964844,284.1552124023437,284.1552124023437,290.6348876953125,285.0466613769531,293.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050638811662,6.4560854440287585e-09,0.0010050573619082,-0.015966098755598,0.0,0.0,0.0,-0.0080133797600865,60.0,-6.204013347625732,-0.0,-6.88725094732945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.432874503545464e-05,296.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.933271212503314e-05,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,7.336680573644117e-05,296.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.933271212503314e-05,296.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0004711916262749,293.1566467285156,294.1499938964844,284.1552124023437,284.1552124023437,290.6348876953125,285.0466613769531,293.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050638811662,6.4560854440287585e-09,0.0010050573619082,-0.015966098755598,0.0,0.0,0.0,-0.0080133797600865,60.0,-6.204013347625732,-0.0,-6.88725094732945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.416716784471646e-05,296.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.916256385622546e-05,296.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,7.324112812057137e-05,296.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.916256385622546e-05,296.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0004703844897449,293.1566162109375,294.1499938964844,284.1444702148437,284.1444702148437,290.57696533203125,284.9363708496094,293.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033420985564,6.254774032043997e-09,0.0010033359285444,-0.0154387606307864,0.0,0.0,0.0,-0.0079135801643133,60.0,-6.198371410369873,-0.0,-6.863675849899664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.401812712894753e-05,296.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.900561417452992e-05,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,7.31252075638622e-05,296.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.900561417452992e-05,296.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0004696400137618,293.1565856933594,294.1499938964844,284.13336181640625,284.13336181640625,290.5195617675781,284.8414306640625,293.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017540771514,6.069087898907811e-09,0.0010017480235546,-0.0149523420259356,0.0,0.0,0.0,-0.0078215273097157,60.0,-6.193886280059815,-0.0,-6.841966637693987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.375747322337702e-05,296.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.873113594949244e-05,296.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,7.292247755685821e-05,296.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.873113594949244e-05,296.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0004683379956986,293.15655517578125,294.1499938964844,284.11016845703125,284.11016845703125,290.4061889648437,284.6869201660156,293.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989766404032,5.744341446956014e-09,0.0009989709360525,-0.0141016207635402,0.0,0.0,0.0,-0.0076605356298387,60.0,-6.188049793243408,-0.0,-6.80408192010873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.375747322337702e-05,296.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.873113594949244e-05,296.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,7.292247755685821e-05,296.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.873113594949244e-05,296.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0004683379956986,293.15655517578125,294.1499938964844,284.11016845703125,284.11016845703125,290.4061889648437,284.6869201660156,293.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989766404032,5.744341446956014e-09,0.0009989709360525,-0.0141016207635402,0.0,0.0,0.0,-0.0076605356298387,60.0,-6.188049793243408,-0.0,-6.80408192010873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.354513167636468e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.850752394413576e-05,296.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,7.275732059497386e-05,296.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,9.850752394413576e-05,296.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0004672773065976,293.156494140625,294.1499938964844,284.0859069824219,284.0859069824219,290.294677734375,284.56695556640625,293.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967139922082,5.4797859583288755e-09,0.0009967085206881,-0.0134085565805435,0.0,0.0,0.0,-0.007529383059591,60.0,-6.186123371124268,-0.0,-6.773296945539188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.354513167636468e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.850752394413576e-05,296.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,7.275732059497386e-05,296.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,9.850752394413576e-05,296.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0004672773065976,293.156494140625,294.1499938964844,284.0859069824219,284.0859069824219,290.294677734375,284.56695556640625,293.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967139922082,5.4797859583288755e-09,0.0009967085206881,-0.0134085565805435,0.0,0.0,0.0,-0.007529383059591,60.0,-6.186123371124268,-0.0,-6.773296945539188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,9.337776282336564e-05,296.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.83312784228474e-05,296.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,7.26271464372985e-05,296.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,9.83312784228474e-05,296.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,0.0004664412699639,293.1564636230469,294.1499938964844,284.0607604980469,284.0607604980469,290.1849365234375,284.470703125,293.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949306258931,5.271266090289828e-09,0.0009949252707883,-0.0128622762858867,0.0,0.0,0.0,-0.007426009979099,60.0,-6.187783241271973,-0.0,-6.749081649104482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,9.337776282336564e-05,296.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.83312784228474e-05,296.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,7.26271464372985e-05,296.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,9.83312784228474e-05,296.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,0.0004664412699639,293.1564636230469,294.1499938964844,284.0607604980469,284.0607604980469,290.1849365234375,284.470703125,293.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949306258931,5.271266090289828e-09,0.0009949252707883,-0.0128622762858867,0.0,0.0,0.0,-0.007426009979099,60.0,-6.187783241271973,-0.0,-6.749081649104482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,9.325089195044713e-05,296.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,9.819768456509335e-05,296.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,7.252846990013495e-05,296.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,9.819768456509335e-05,296.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0004658075340557,293.1564025878906,294.1499938964844,284.0350341796875,284.0350341796875,290.07684326171875,284.39117431640625,293.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935786947607,5.113201861917105e-09,0.0009935735724866,-0.0124481730163097,0.0,0.0,0.0,-0.007347650360316,60.0,-6.192645072937012,-0.0,-6.730754620321022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,9.325089195044713e-05,296.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,9.819768456509335e-05,296.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,7.252846990013495e-05,296.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,9.819768456509335e-05,296.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0004658075340557,293.1564025878906,294.1499938964844,284.0350341796875,284.0350341796875,290.07684326171875,284.39117431640625,293.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935786947607,5.113201861917105e-09,0.0009935735724866,-0.0124481730163097,0.0,0.0,0.0,-0.007347650360316,60.0,-6.192645072937012,-0.0,-6.730754620321022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.320105164078996e-05,296.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,9.814519580686464e-05,296.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,7.24897108739242e-05,296.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,9.814519580686464e-05,296.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.00046555857989,293.1563720703125,294.1499938964844,284.02203369140625,284.02203369140625,290.0234069824219,284.35614013671875,293.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930476080626,5.0511084204174495e-09,0.0009930426022037,-0.0122854951769113,0.0,0.0,0.0,-0.0073168673552572,60.0,-6.196137428283691,-0.0,-6.723561796206924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.31593240238726e-05,296.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.81012562988326e-05,296.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,7.245725282700732e-05,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,9.81012562988326e-05,296.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,0.0004653501091524,293.1563415527344,294.1499938964844,284.0089416503906,284.0089416503906,289.9703369140625,284.3236389160156,293.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926029015332,4.999118452531093e-09,0.0009925978956744,-0.0121492873877286,0.0,0.0,0.0,-0.007291093468666,60.0,-6.20025634765625,-0.0,-6.717542078149563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,9.309306915383786e-05,296.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,9.803147986531258e-05,296.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,7.240571721922606e-05,296.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,9.803147986531258e-05,296.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,0.0004650191403925,293.15625,294.1499938964844,283.9827575683594,283.9827575683594,289.8653259277344,284.2648620605469,293.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918968426063,4.916566265222855e-09,0.0009918919531628,-0.0119330082088708,0.0,0.0,0.0,-0.0072501683607697,60.0,-6.210002899169922,-0.0,-6.707989541610004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,9.309306915383786e-05,296.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,9.803147986531258e-05,296.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,7.240571721922606e-05,296.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,9.803147986531258e-05,296.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,0.0004650191403925,293.15625,294.1499938964844,283.9827575683594,283.9827575683594,289.8653259277344,284.2648620605469,293.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918968426063,4.916566265222855e-09,0.0009918919531628,-0.0119330082088708,0.0,0.0,0.0,-0.0072501683607697,60.0,-6.210002899169922,-0.0,-6.707989541610004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,9.30378373595886e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,9.79733231361024e-05,296.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,7.236275996547192e-05,296.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,9.79733231361024e-05,296.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0004647432651836,293.1561584472656,294.1499938964844,283.9566955566406,283.9566955566406,289.76177978515625,284.2127685546875,293.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913083631545,4.847755086245797e-09,0.0009913035901263,-0.0117527293041348,0.0,0.0,0.0,-0.0072160558775067,60.0,-6.220912456512451,-0.0,-6.700032884054964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,9.30378373595886e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,9.79733231361024e-05,296.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,7.236275996547192e-05,296.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,9.79733231361024e-05,296.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0004647432651836,293.1561584472656,294.1499938964844,283.9566955566406,283.9566955566406,289.76177978515625,284.2127685546875,293.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913083631545,4.847755086245797e-09,0.0009913035901263,-0.0117527293041348,0.0,0.0,0.0,-0.0072160558775067,60.0,-6.220912456512451,-0.0,-6.700032884054964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,9.29853631532751e-05,296.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,9.791806223802269e-05,296.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,7.232194911921397e-05,296.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,9.791806223802269e-05,296.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0004644811269827,293.15606689453125,294.1499938964844,283.9310302734375,283.9310302734375,289.6596374511719,284.1659851074219,293.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907492203637,4.782377605039301e-09,0.0009907444473356,-0.0115814432501792,0.0,0.0,0.0,-0.0071836449205875,60.0,-6.232081413269043,-0.0,-6.69247697260289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,9.29853631532751e-05,296.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,9.791806223802269e-05,296.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,7.232194911921397e-05,296.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,9.791806223802269e-05,296.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0004644811269827,293.15606689453125,294.1499938964844,283.9310302734375,283.9310302734375,289.6596374511719,284.1659851074219,293.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907492203637,4.782377605039301e-09,0.0009907444473356,-0.0115814432501792,0.0,0.0,0.0,-0.0071836449205875,60.0,-6.232081413269043,-0.0,-6.69247697260289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,9.293261973652989e-05,296.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,9.786252485355362e-05,296.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,7.22809272701852e-05,296.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,9.786252485355362e-05,296.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.0004642176791094,293.1559753417969,294.1499938964844,283.906005859375,283.906005859375,289.55889892578125,284.1235656738281,293.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901872836053,4.7166697214606765e-09,0.0009901826269924,-0.0114092929288744,0.0,0.0,0.0,-0.0071510709822177,60.0,-6.242960453033447,-0.0,-6.6848869550995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,9.293261973652989e-05,296.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,9.786252485355362e-05,296.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,7.22809272701852e-05,296.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,9.786252485355362e-05,296.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.0004642176791094,293.1559753417969,294.1499938964844,283.906005859375,283.906005859375,289.55889892578125,284.1235656738281,293.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901872836053,4.7166697214606765e-09,0.0009901826269924,-0.0114092929288744,0.0,0.0,0.0,-0.0071510709822177,60.0,-6.242960453033447,-0.0,-6.6848869550995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,9.290617890655994e-05,296.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,9.783467976376414e-05,296.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,7.22603581380099e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,9.783467976376414e-05,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0004640855768229,293.1559143066406,294.1499938964844,283.893798828125,283.893798828125,289.5090637207031,284.103759765625,293.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899055585265,4.683723631160319e-09,0.0009899009019136,-0.0113229742273688,0.0,0.0,0.0,-0.0071347379125654,60.0,-6.248202323913574,-0.0,-6.681083419834978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,9.28799927351065e-05,296.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,9.78071038844064e-05,296.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,7.22399927326478e-05,296.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,9.78071038844064e-05,296.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0004639547842089,293.1558532714844,294.1499938964844,283.8818359375,283.8818359375,289.4595642089844,284.08477783203125,293.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989626511,4.651098617358684e-09,0.0009896218543872,-0.0112374974414706,0.0,0.0,0.0,-0.0071185640990734,60.0,-6.253289699554443,-0.0,-6.677317543335448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,9.282983228331432e-05,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,9.775428043212742e-05,296.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,7.220097904792055e-05,296.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,9.775428043212742e-05,296.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,0.0004637042293325,293.1557312011719,294.1499938964844,283.8587951660156,283.8587951660156,289.3616027832031,284.049072265625,293.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890920482575,4.5886037192133244e-09,0.00098908750806,-0.01107376255095,0.0,0.0,0.0,-0.0070875827223062,60.0,-6.2629923820495605,-0.0,-6.670106955652956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,9.282983228331432e-05,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,9.775428043212742e-05,296.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,7.220097904792055e-05,296.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,9.775428043212742e-05,296.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,0.0004637042293325,293.1557312011719,294.1499938964844,283.8587951660156,283.8587951660156,289.3616027832031,284.049072265625,293.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890920482575,4.5886037192133244e-09,0.00098908750806,-0.01107376255095,0.0,0.0,0.0,-0.0070875827223062,60.0,-6.2629923820495605,-0.0,-6.670106955652956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,9.2785237939097e-05,296.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,9.770732867764308e-05,296.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,7.216629455797374e-05,296.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,9.770732867764308e-05,296.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.000463481497718,293.15557861328125,294.1499938964844,283.8371276855469,283.8371276855469,289.2650146484375,284.0160827636719,293.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886169573292,4.533049935417921e-09,0.0009886124171316,-0.0109282117336988,0.0,0.0,0.0,-0.0070600425824522,60.0,-6.272084712982178,-0.0,-6.663700702347343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,9.2785237939097e-05,296.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,9.770732867764308e-05,296.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,7.216629455797374e-05,296.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,9.770732867764308e-05,296.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.000463481497718,293.15557861328125,294.1499938964844,283.8371276855469,283.8371276855469,289.2650146484375,284.0160827636719,293.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886169573292,4.533049935417921e-09,0.0009886124171316,-0.0109282117336988,0.0,0.0,0.0,-0.0070600425824522,60.0,-6.272084712982178,-0.0,-6.663700702347343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
