time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,9.274960029870272e-05,296.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,9.766979201231152e-05,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,7.21385731594637e-05,296.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,9.766979201231152e-05,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0004633034404832,293.1554260253906,294.1499938964844,283.81707763671875,283.81707763671875,289.1697998046875,283.9854431152344,293.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988237094134,4.488645011235803e-09,0.0009882326703518,-0.0108118709176778,0.0,0.0,0.0,-0.0070380289107561,60.0,-6.2806267738342285,-0.0,-6.658581952478927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,9.274960029870272e-05,296.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,9.766979201231152e-05,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,7.21385731594637e-05,296.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,9.766979201231152e-05,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0004633034404832,293.1554260253906,294.1499938964844,283.81707763671875,283.81707763671875,289.1697998046875,283.9854431152344,293.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988237094134,4.488645011235803e-09,0.0009882326703518,-0.0108118709176778,0.0,0.0,0.0,-0.0070380289107561,60.0,-6.2806267738342285,-0.0,-6.658581952478927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,9.272651368519293e-05,296.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,9.764548303792252e-05,296.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,7.212062337202951e-05,296.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,9.764548303792252e-05,296.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,0.0004631881602108,293.1552734375,294.1499938964844,283.79888916015625,283.79888916015625,289.0759582519531,283.9569091796875,293.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987991108559,4.459886682184333e-09,0.0009879866847768,-0.0107365231961011,0.0,0.0,0.0,-0.0070237717591226,60.0,-6.288695335388184,-0.0,-6.655267981159342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,9.272651368519293e-05,296.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,9.764548303792252e-05,296.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,7.212062337202951e-05,296.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,9.764548303792252e-05,296.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,0.0004631881602108,293.1552734375,294.1499938964844,283.79888916015625,283.79888916015625,289.0759582519531,283.9569091796875,293.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987991108559,4.459886682184333e-09,0.0009879866847768,-0.0107365231961011,0.0,0.0,0.0,-0.0070237717591226,60.0,-6.288695335388184,-0.0,-6.655267981159342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,9.272056195186452e-05,296.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,9.763921843841672e-05,296.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,7.211599586298689e-05,296.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,9.763921843841672e-05,296.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0004631584160961,293.1551818847656,294.1499938964844,283.79058837890625,283.79058837890625,289.029541015625,283.9433898925781,293.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879276622086,4.452470836469047e-09,0.0009879232384264,-0.0107170930132269,0.0,0.0,0.0,-0.0070200953632593,60.0,-6.292569637298584,-0.0,-6.654413908790957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539306640625,0.0,0.0,9.271899762097746e-05,296.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539306640625,0.0,0.0,9.76375667960383e-05,296.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539306640625,0.0,0.0,7.211477350210771e-05,296.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,9.76375667960383e-05,296.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0004631505871657,293.15509033203125,294.1499938964844,283.7828369140625,283.7828369140625,288.98345947265625,283.93035888671875,293.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879110148176,4.450515511678077e-09,0.0009879064746201,-0.0107119707390666,0.0,0.0,0.0,-0.0070191258564591,60.0,-6.296350002288818,-0.0,-6.654188666743721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.273033356294036e-05,296.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.764950664248316e-05,296.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,7.21235919627361e-05,296.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,9.764950664248316e-05,296.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0004632072232197,293.1549072265625,294.1499938964844,283.76910400390625,283.76910400390625,288.892333984375,283.9056701660156,293.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880317375063,4.464642877621827e-09,0.0009880271973088,-0.0107489842921495,0.0,0.0,0.0,-0.0070261289365589,60.0,-6.303655624389648,-0.0,-6.65581652015135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.273033356294036e-05,296.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,9.764950664248316e-05,296.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,7.21235919627361e-05,296.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,9.764950664248316e-05,296.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0004632072232197,293.1549072265625,294.1499938964844,283.76910400390625,283.76910400390625,288.892333984375,283.9056701660156,293.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880317375063,4.464642877621827e-09,0.0009880271973088,-0.0107489842921495,0.0,0.0,0.0,-0.0070261289365589,60.0,-6.303655624389648,-0.0,-6.65581652015135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536560058594,0.0,0.0,9.276345372200012e-05,296.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.768438030732796e-05,296.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536560058594,0.0,0.0,7.214934885269031e-05,296.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.768438030732796e-05,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0004633726493921,293.1546936035156,294.1499938964844,283.7579650878906,283.7579650878906,288.80255126953125,283.8827514648437,293.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883844759315,4.505904094287416e-09,0.0009883800521492,-0.0108570884913206,0.0,0.0,0.0,-0.0070465835742652,60.0,-6.310652256011963,-0.0,-6.660571472139054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536560058594,0.0,0.0,9.276345372200012e-05,296.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.768438030732796e-05,296.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536560058594,0.0,0.0,7.214934885269031e-05,296.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.768438030732796e-05,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0004633726493921,293.1546936035156,294.1499938964844,283.7579650878906,283.7579650878906,288.80255126953125,283.8827514648437,293.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883844759315,4.505904094287416e-09,0.0009883800521492,-0.0108570884913206,0.0,0.0,0.0,-0.0070465835742652,60.0,-6.310652256011963,-0.0,-6.660571472139054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,9.28215667954646e-05,296.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,9.774557838682084e-05,296.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,7.219454710138962e-05,296.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,9.774557838682084e-05,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,0.000463662930997,293.15447998046875,294.1499938964844,283.74969482421875,283.74969482421875,288.7141418457031,283.8616943359375,293.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989003572613,4.578303069990852e-09,0.0009889990324154,-0.0110467756167054,0.0,0.0,0.0,-0.0070824744179844,60.0,-6.317389965057373,-0.0,-6.668918928198765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,9.28215667954646e-05,296.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,9.774557838682084e-05,296.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,7.219454710138962e-05,296.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,9.774557838682084e-05,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,0.000463662930997,293.15447998046875,294.1499938964844,283.74969482421875,283.74969482421875,288.7141418457031,283.8616943359375,293.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989003572613,4.578303069990852e-09,0.0009889990324154,-0.0110467756167054,0.0,0.0,0.0,-0.0070824744179844,60.0,-6.317389965057373,-0.0,-6.668918928198765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,9.29080561036244e-05,296.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,9.78366515482776e-05,296.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,7.226182060549036e-05,296.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.78366515482776e-05,296.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,0.0004640949773602,293.1542358398437,294.1499938964844,283.7445068359375,283.7445068359375,288.6271057128906,283.84259033203125,293.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899249998852,4.6860564317796616e-09,0.0009899203432723,-0.0113290874287486,0.0,0.0,0.0,-0.0071358922868967,60.0,-6.323925495147705,-0.0,-6.68135271553183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,9.29080561036244e-05,296.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,9.78366515482776e-05,296.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,7.226182060549036e-05,296.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.78366515482776e-05,296.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,0.0004640949773602,293.1542358398437,294.1499938964844,283.7445068359375,283.7445068359375,288.6271057128906,283.84259033203125,293.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899249998852,4.6860564317796616e-09,0.0009899203432723,-0.0113290874287486,0.0,0.0,0.0,-0.0071358922868967,60.0,-6.323925495147705,-0.0,-6.68135271553183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.296310599893332e-05,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.78946263785474e-05,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,7.230463961604983e-05,296.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,9.78946263785474e-05,296.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.0004643699503503,293.15411376953125,294.1499938964844,283.7431640625,283.7431640625,288.5841064453125,283.8338317871094,293.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905115002766,4.754642457527325e-09,0.0009905067272484,-0.0115087796002626,0.0,0.0,0.0,-0.0071698930114507,60.0,-6.327138423919678,-0.0,-6.689272424864613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,9.30267633520998e-05,296.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,9.796165977604689e-05,296.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,7.235414523165673e-05,296.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15313720703125,0.0,0.0,9.796165977604689e-05,296.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,0.0004646879388019,293.1539611816406,294.1499938964844,283.74267578125,283.74267578125,288.5414428710937,283.8256225585937,293.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911897359415,4.833949240889979e-09,0.000991184846498,-0.0117165585979819,0.0,0.0,0.0,-0.0072092083282768,60.0,-6.330333232879639,-0.0,-6.698437005070447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,9.318225784227252e-05,296.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,9.812540520215408e-05,296.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,7.24750934750773e-05,296.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,9.812540520215408e-05,296.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,0.000465464690933,293.1536865234375,294.1499938964844,283.7444152832031,283.7444152832031,288.4571533203125,283.81103515625,293.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928464423865,5.027681826419439e-09,0.0009928414365276,-0.0122241219505667,0.0,0.0,0.0,-0.0073052495718002,60.0,-6.336728096008301,-0.0,-6.720848944041792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,9.318225784227252e-05,296.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,9.812540520215408e-05,296.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,7.24750934750773e-05,296.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,9.812540520215408e-05,296.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,0.000465464690933,293.1536865234375,294.1499938964844,283.7444152832031,283.7444152832031,288.4571533203125,283.81103515625,293.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928464423865,5.027681826419439e-09,0.0009928414365276,-0.0122241219505667,0.0,0.0,0.0,-0.0073052495718002,60.0,-6.336728096008301,-0.0,-6.720848944041792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,9.337953088106588e-05,296.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,9.833314106799662e-05,296.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,7.262852159328759e-05,296.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,9.833314106799662e-05,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.0004664500884246,293.1534118652344,294.1499938964844,283.75,283.75,288.3742370605469,283.7991638183594,293.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949482046067,5.2734523414699205e-09,0.0009949428495019,-0.0128680057823657,0.0,0.0,0.0,-0.0074270884506404,60.0,-6.343247413635254,-0.0,-6.74933531286115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,9.337953088106588e-05,296.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,9.833314106799662e-05,296.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,7.262852159328759e-05,296.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,9.833314106799662e-05,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.0004664500884246,293.1534118652344,294.1499938964844,283.75,283.75,288.3742370605469,283.7991638183594,293.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949482046067,5.2734523414699205e-09,0.0009949428495019,-0.0128680057823657,0.0,0.0,0.0,-0.0074270884506404,60.0,-6.343247413635254,-0.0,-6.74933531286115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,9.36086944420822e-05,296.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526184082031,0.0,0.0,9.857446275418624e-05,296.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,7.280676800291985e-05,296.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,9.857446275418624e-05,296.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.0004675948293879,293.153076171875,294.1499938964844,283.7599792480469,283.7599792480469,288.2927551269531,283.79052734375,293.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973898995667,5.5589675085343515e-09,0.0009973843116313,-0.0136159937828779,0.0,0.0,0.0,-0.0075686303898692,60.0,-6.349584579467773,-0.0,-6.782504158309166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,9.36086944420822e-05,296.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526184082031,0.0,0.0,9.857446275418624e-05,296.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,7.280676800291985e-05,296.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,9.857446275418624e-05,296.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.0004675948293879,293.153076171875,294.1499938964844,283.7599792480469,283.7599792480469,288.2927551269531,283.79052734375,293.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973898995667,5.5589675085343515e-09,0.0009973843116313,-0.0136159937828779,0.0,0.0,0.0,-0.0075686303898692,60.0,-6.349584579467773,-0.0,-6.782504158309166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,9.38537996262312e-05,296.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,9.88325700745918e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,7.299740536836907e-05,296.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,9.88325700745918e-05,296.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,0.0004688191693276,293.1527404785156,294.1499938964844,283.7745361328125,283.7745361328125,288.21270751953125,283.7857666015625,293.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000013280659,5.8643383482603895e-09,0.0009999955072999,-0.0144159756600856,0.0,0.0,0.0,-0.007720015477389,60.0,-6.354333877563477,-0.0,-6.818068953862166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,9.38537996262312e-05,296.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,9.88325700745918e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,7.299740536836907e-05,296.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,9.88325700745918e-05,296.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,0.0004688191693276,293.1527404785156,294.1499938964844,283.7745361328125,283.7745361328125,288.21270751953125,283.7857666015625,293.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000013280659,5.8643383482603895e-09,0.0009999955072999,-0.0144159756600856,0.0,0.0,0.0,-0.007720015477389,60.0,-6.354333877563477,-0.0,-6.818068953862166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,9.39825622481294e-05,296.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,9.896816482068972e-05,296.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,7.309754437301308e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,9.896816482068972e-05,296.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0004694623348768,293.1525573730469,294.1499938964844,283.7834777832031,283.7834777832031,288.1732482910156,283.78497314453125,293.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013732826337,6.024755361266898e-09,0.0010013672290369,-0.0148362098261713,0.0,0.0,0.0,-0.0077995411120355,60.0,-6.355973720550537,-0.0,-6.836788912778502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,9.411551582161336e-05,296.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,9.910816879710184e-05,296.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,7.320095755858347e-05,296.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,9.910816879710184e-05,296.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0004701264842879,293.15240478515625,294.1499938964844,283.7934265136719,283.7934265136719,288.1341552734375,283.785400390625,293.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.190398860184132e-09,0.0010027836542576,-0.0152701269835233,0.0,0.0,0.0,-0.0078816572204232,60.0,-6.35713529586792,-0.0,-6.856146228528814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,9.439417044632135e-05,296.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,9.940160816768184e-05,296.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,7.341768650803715e-05,296.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,9.940160816768184e-05,296.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,0.0004715184331871,293.1520080566406,294.1499938964844,283.8163146972656,283.8163146972656,288.0571594238281,283.7900085449219,293.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057587642222,6.537575369947035e-09,0.0010057522449642,-0.016179559752345,0.0,0.0,0.0,-0.0080537674948573,60.0,-6.358129024505615,-0.0,-6.896805615497216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,9.439417044632135e-05,296.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,9.940160816768184e-05,296.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,7.341768650803715e-05,296.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,9.940160816768184e-05,296.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,0.0004715184331871,293.1520080566406,294.1499938964844,283.8163146972656,283.8163146972656,288.0571594238281,283.7900085449219,293.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057587642222,6.537575369947035e-09,0.0010057522449642,-0.016179559752345,0.0,0.0,0.0,-0.0080537674948573,60.0,-6.358129024505615,-0.0,-6.896805615497216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.469010547036304e-05,296.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.971323743229732e-05,296.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,7.364785415120423e-05,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.971323743229732e-05,296.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004729966749437,293.151611328125,294.1499938964844,283.8428955078125,283.8428955078125,287.98175048828125,283.7998962402344,293.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089118732139,6.9062715546408535e-09,0.0010089050047099,-0.0171453189104795,0.0,0.0,0.0,-0.0082365460693836,60.0,-6.357488632202148,-0.0,-6.940116747955474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.469010547036304e-05,296.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.971323743229732e-05,296.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,7.364785415120423e-05,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.971323743229732e-05,296.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004729966749437,293.151611328125,294.1499938964844,283.8428955078125,283.8428955078125,287.98175048828125,283.7998962402344,293.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089118732139,6.9062715546408535e-09,0.0010089050047099,-0.0171453189104795,0.0,0.0,0.0,-0.0082365460693836,60.0,-6.357488632202148,-0.0,-6.940116747955474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,9.500359738012776e-05,296.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.0001000433621811,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,7.389168604277074e-05,296.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,0.0001000433621811,296.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,0.0004745626356452,293.15118408203125,294.1499938964844,283.8729248046875,283.8729248046875,287.9080505371094,283.8153076171875,293.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122520616278,7.296850235150032e-09,0.0010122447274625,-0.0181683450937271,0.0,0.0,0.0,-0.008430172689259,60.0,-6.355386734008789,-0.0,-6.986146416920749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,9.500359738012776e-05,296.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.0001000433621811,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,7.389168604277074e-05,296.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,0.0001000433621811,296.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,0.0004745626356452,293.15118408203125,294.1499938964844,283.8729248046875,283.8729248046875,287.9080505371094,283.8153076171875,293.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122520616278,7.296850235150032e-09,0.0010122447274625,-0.0181683450937271,0.0,0.0,0.0,-0.008430172689259,60.0,-6.355386734008789,-0.0,-6.986146416920749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.533487900625914e-05,296.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0001003922152449,296.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,7.414934952976182e-05,296.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0001003922152449,296.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0004762174503412,293.1507568359375,294.1499938964844,283.90606689453125,283.90606689453125,287.8359375,283.8358154296875,293.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157817741855,7.709592964033618e-09,0.001015773974359,-0.0192493628710508,0.0,0.0,0.0,-0.0086347861215472,60.0,-6.3520917892456055,-0.0,-7.034953597440109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.533487900625914e-05,296.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0001003922152449,296.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,7.414934952976182e-05,296.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0001003922152449,296.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0004762174503412,293.1507568359375,294.1499938964844,283.90606689453125,283.90606689453125,287.8359375,283.8358154296875,293.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157817741855,7.709592964033618e-09,0.001015773974359,-0.0192493628710508,0.0,0.0,0.0,-0.0086347861215472,60.0,-6.3520917892456055,-0.0,-7.034953597440109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,9.550728282192722e-05,296.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.0001005737722152,296.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,7.428344542859122e-05,296.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0001005737722152,296.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0004770786617882,293.1505126953125,294.1499938964844,283.9237060546875,283.9237060546875,287.800537109375,283.8480834960937,293.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176186915487,7.924394473945995e-09,0.0010176107753068,-0.0198119282722473,0.0,0.0,0.0,-0.0087412726134061,60.0,-6.350011348724365,-0.0,-7.060420870175221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,9.56844087340869e-05,296.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0001007602841127,296.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,7.442120113410056e-05,296.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0001007602841127,296.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0004779634182341,293.1502685546875,294.1499938964844,283.9420166015625,283.9420166015625,287.765625,283.8616943359375,293.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195059003308,8.145070395926268e-09,0.0010194977512583,-0.0203898549079895,0.0,0.0,0.0,-0.0088506713509559,60.0,-6.34767484664917,-0.0,-7.086632791697411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,9.605125524103642e-05,296.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001011465938063,296.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,7.470652781194076e-05,296.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0001011465938063,296.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0004797958827111,293.1497802734375,294.1499938964844,283.9804992675781,283.9804992675781,287.6968688964844,283.89208984375,293.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234145447611,8.602126122525533e-09,0.0010234059300273,-0.0215867739170789,0.0,0.0,0.0,-0.0090772528201341,60.0,-6.34243631362915,-0.0,-7.141075997196823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,9.605125524103642e-05,296.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001011465938063,296.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,7.470652781194076e-05,296.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0001011465938063,296.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0004797958827111,293.1497802734375,294.1499938964844,283.9804992675781,283.9804992675781,287.6968688964844,283.89208984375,293.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234145447611,8.602126122525533e-09,0.0010234059300273,-0.0215867739170789,0.0,0.0,0.0,-0.0090772528201341,60.0,-6.34243631362915,-0.0,-7.141075997196823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.643616795074196e-05,296.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001015519228531,296.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.500590436393395e-05,296.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001015519228531,296.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0004817185981664,293.1492614746094,294.1499938964844,284.021240234375,284.021240234375,287.6298217773437,283.92694091796875,293.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275156237185,9.081692731172096e-09,0.0010275065433233,-0.0228425469249486,0.0,0.0,0.0,-0.0093149943277239,60.0,-6.336440086364746,-0.0,-7.19842390140002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.643616795074196e-05,296.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001015519228531,296.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.500590436393395e-05,296.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001015519228531,296.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0004817185981664,293.1492614746094,294.1499938964844,284.021240234375,284.021240234375,287.6298217773437,283.92694091796875,293.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275156237185,9.081692731172096e-09,0.0010275065433233,-0.0228425469249486,0.0,0.0,0.0,-0.0093149943277239,60.0,-6.336440086364746,-0.0,-7.19842390140002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.683841199148446e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001019755145534,296.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.531876326538622e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001019755145534,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0004837279266212,293.1487121582031,294.1499938964844,284.0639038085937,284.0639038085937,287.56451416015625,283.9658508300781,292.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318014537915,9.582860727164189e-09,0.0010317919077351,-0.024154769256711,0.0,0.0,0.0,-0.0095634441822767,60.0,-6.329860687255859,-0.0,-7.258600476234278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
