time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.683841199148446e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001019755145534,296.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.531876326538622e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001019755145534,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0004837279266212,293.1487121582031,294.1499938964844,284.0639038085937,284.0639038085937,287.56451416015625,283.9658508300781,292.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318014537915,9.582860727164189e-09,0.0010317919077351,-0.024154769256711,0.0,0.0,0.0,-0.0095634441822767,60.0,-6.329860687255859,-0.0,-7.258600476234278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,9.72572815953754e-05,296.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001024165976559,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,7.56445515435189e-05,296.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001024165976559,296.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0004858202592004,293.14813232421875,294.1499938964844,284.10821533203125,284.10821533203125,287.5009765625,284.00830078125,292.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362643515691,1.0104735714833168e-08,0.0010362542234361,-0.0255210790783166,0.0,0.0,0.0,-0.0098221590742468,60.0,-6.322845935821533,-0.0,-7.321528983084137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,9.72572815953754e-05,296.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001024165976559,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,7.56445515435189e-05,296.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001024165976559,296.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0004858202592004,293.14813232421875,294.1499938964844,284.10821533203125,284.10821533203125,287.5009765625,284.00830078125,292.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362643515691,1.0104735714833168e-08,0.0010362542234361,-0.0255210790783166,0.0,0.0,0.0,-0.0098221590742468,60.0,-6.322845935821533,-0.0,-7.321528983084137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,9.747267176862806e-05,296.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0001026434183586,296.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,7.581208046758547e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001026434183586,296.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0004868961987085,293.1478271484375,294.1499938964844,284.1308898925781,284.1308898925781,287.4698486328125,284.0306091308594,292.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385593632236,1.03731006007024e-08,0.0010385490022599,-0.0262236222624778,0.0,0.0,0.0,-0.0099551985040307,60.0,-6.3192138671875,-0.0,-7.35399439122375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,9.769195457920432e-05,296.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001028743354254,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,7.598263619001955e-05,296.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001028743354254,296.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0004879915504716,293.14752197265625,294.1499938964844,284.15386962890625,284.15386962890625,287.4391784667969,284.0536499023437,292.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408957023173,1.0646311388029517e-08,0.001040885108523,-0.0269388165324926,0.0,0.0,0.0,-0.010090640746057,60.0,-6.315510749816895,-0.0,-7.387119893564886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,9.814012446440756e-05,296.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0001033462758641,296.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,7.633120549144223e-05,296.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001033462758641,296.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.000490230275318,293.1469116210937,294.1499938964844,284.2005920410156,284.2005920410156,287.3789978027344,284.10125732421875,292.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045670825988,1.1204699390532369e-08,0.0010456596501171,-0.0284003987908363,0.0,0.0,0.0,-0.0103674568235874,60.0,-6.307967185974121,-0.0,-7.455052752902702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,9.814012446440756e-05,296.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0001033462758641,296.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,7.633120549144223e-05,296.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001033462758641,296.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.000490230275318,293.1469116210937,294.1499938964844,284.2005920410156,284.2005920410156,287.3789978027344,284.10125732421875,292.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045670825988,1.1204699390532369e-08,0.0010456596501171,-0.0284003987908363,0.0,0.0,0.0,-0.0103674568235874,60.0,-6.307967185974121,-0.0,-7.455052752902702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,9.860059071797878e-05,296.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001038311675074,296.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.668934267712757e-05,296.734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0001038311675074,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.000492530351039,293.146240234375,294.1499938964844,284.248046875,284.248046875,287.3205261230469,284.1507568359375,292.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505770333111,1.1778408470775048e-08,0.0010505651589483,-0.0299018956720829,0.0,0.0,0.0,-0.0106518678367137,60.0,-6.300267696380615,-0.0,-7.525173373323923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,9.860059071797878e-05,296.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001038311675074,296.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.668934267712757e-05,296.734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0001038311675074,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.000492530351039,293.146240234375,294.1499938964844,284.248046875,284.248046875,287.3205261230469,284.1507568359375,292.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505770333111,1.1778408470775048e-08,0.0010505651589483,-0.0299018956720829,0.0,0.0,0.0,-0.0106518678367137,60.0,-6.300267696380615,-0.0,-7.525173373323923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,9.907056664815173e-05,296.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001043260781443,296.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,7.705488678766415e-05,296.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001043260781443,296.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0004948779824189,293.14556884765625,294.1499938964844,284.2959899902344,284.2959899902344,287.2637939453125,284.2015686035156,292.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555845219641,1.2363977397455985e-08,0.00105557218194,-0.0314342305064201,0.0,0.0,0.0,-0.0109421582892537,60.0,-6.292465686798096,-0.0,-7.597081719268317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,9.907056664815173e-05,296.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001043260781443,296.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,7.705488678766415e-05,296.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001043260781443,296.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0004948779824189,293.14556884765625,294.1499938964844,284.2959899902344,284.2959899902344,287.2637939453125,284.2015686035156,292.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555845219641,1.2363977397455985e-08,0.00105557218194,-0.0314342305064201,0.0,0.0,0.0,-0.0109421582892537,60.0,-6.292465686798096,-0.0,-7.597081719268317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.954698180081324e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001048277626978,296.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,7.742542948108166e-05,296.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001048277626978,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0004972578026354,293.14483642578125,294.1499938964844,284.3440856933594,284.3440856933594,287.2087097167969,284.253173828125,292.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606605792418,1.2957567463445231e-08,0.001060647657141,-0.032987330108881,0.0,0.0,0.0,-0.0112364254891872,60.0,-6.28458309173584,-0.0,-7.670323043384998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.954698180081324e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001048277626978,296.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,7.742542948108166e-05,296.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001048277626978,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0004972578026354,293.14483642578125,294.1499938964844,284.3440856933594,284.3440856933594,287.2087097167969,284.253173828125,292.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606605792418,1.2957567463445231e-08,0.001060647657141,-0.032987330108881,0.0,0.0,0.0,-0.0112364254891872,60.0,-6.28458309173584,-0.0,-7.670323043384998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,9.97864844975993e-05,296.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0001050799764925,296.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,7.761170854791999e-05,296.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001050799764925,296.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0004984541446901,293.1444702148437,294.1499938964844,284.3681030273437,284.3681030273437,287.18182373046875,284.2791442871094,292.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632125195115,1.3255978537074498e-08,0.0010631992481648,-0.0337680168449878,0.0,0.0,0.0,-0.0113843604922294,60.0,-6.280609130859375,-0.0,-7.707275528900936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001000261690933,296.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001053323721862,296.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,7.779812585795298e-05,296.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001053323721862,296.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0004996514180675,293.14410400390625,294.1499938964844,284.3920593261719,284.3920593261719,287.1553649902344,284.3051452636719,292.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657662060111,1.355461076713027e-08,0.0010657527018338,-0.0345492288470268,0.0,0.0,0.0,-0.0115324044600129,60.0,-6.276609897613525,-0.0,-7.744344543425542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001005065059871,296.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001058381894836,296.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,7.817172445356846e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001058381894836,296.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.000502050796058,293.143310546875,294.1499938964844,284.4395751953125,284.4395751953125,287.1036376953125,284.3570251464844,292.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708841728046,1.4153097360747324e-08,0.0010708699701353,-0.036114651709795,0.0,0.0,0.0,-0.0118290977552533,60.0,-6.268566608428955,-0.0,-7.818901792688848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001005065059871,296.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001058381894836,296.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,7.817172445356846e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001058381894836,296.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.000502050796058,293.143310546875,294.1499938964844,284.4395751953125,284.4395751953125,287.1036376953125,284.3570251464844,292.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708841728046,1.4153097360747324e-08,0.0010708699701353,-0.036114651709795,0.0,0.0,0.0,-0.0118290977552533,60.0,-6.268566608428955,-0.0,-7.818901792688848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001010207488434,296.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.000106379709905,296.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,7.857169111957774e-05,296.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.000106379709905,296.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0005046195583418,293.1424865722656,294.1499938964844,284.4864196777344,284.4864196777344,287.0534973144531,284.4084777832031,292.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763632599264,1.4793830160897414e-08,0.0010763483587652,-0.0377902872860431,0.0,0.0,0.0,-0.0121467346325516,60.0,-6.261639595031738,-0.0,-7.899117093757013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001010207488434,296.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.000106379709905,296.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,7.857169111957774e-05,296.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.000106379709905,296.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0005046195583418,293.1424865722656,294.1499938964844,284.4864196777344,284.4864196777344,287.0534973144531,284.4084777832031,292.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763632599264,1.4793830160897414e-08,0.0010763483587652,-0.0377902872860431,0.0,0.0,0.0,-0.0121467346325516,60.0,-6.261639595031738,-0.0,-7.899117093757013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001015169691527,296.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001069022619049,296.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,7.89576442912221e-05,296.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.0001069022619049,296.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0005070982733741,293.14166259765625,294.1499938964844,284.5322265625,284.5322265625,287.0048828125,284.4591369628906,292.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816506110131,1.5412117804203262e-08,0.0010816351277753,-0.0394069254398345,0.0,0.0,0.0,-0.0124532459303736,60.0,-6.255667686462402,-0.0,-7.976910154638972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001015169691527,296.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001069022619049,296.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,7.89576442912221e-05,296.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.0001069022619049,296.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0005070982733741,293.14166259765625,294.1499938964844,284.5322265625,284.5322265625,287.0048828125,284.4591369628906,292.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816506110131,1.5412117804203262e-08,0.0010816351277753,-0.0394069254398345,0.0,0.0,0.0,-0.0124532459303736,60.0,-6.255667686462402,-0.0,-7.976910154638972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001019346382236,296.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001073420789907,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,7.928249397082254e-05,296.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001073420789907,296.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,0.0005091846105642,293.1407775878906,294.1499938964844,284.57672119140625,284.57672119140625,286.9578857421875,284.5083923339844,292.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861009359359,1.59325210802308e-08,0.0010860851034522,-0.0407673940062522,0.0,0.0,0.0,-0.0127112315967679,60.0,-6.247189044952393,-0.0,-8.042682253517341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001019346382236,296.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001073420789907,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,7.928249397082254e-05,296.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001073420789907,296.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,0.0005091846105642,293.1407775878906,294.1499938964844,284.57672119140625,284.57672119140625,286.9578857421875,284.5083923339844,292.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861009359359,1.59325210802308e-08,0.0010860851034522,-0.0407673940062522,0.0,0.0,0.0,-0.0127112315967679,60.0,-6.247189044952393,-0.0,-8.042682253517341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001021105854306,296.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001075273612514,296.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,7.941934745758772e-05,296.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0001075273612514,296.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.000510063546244,293.14031982421875,294.1499938964844,284.598388671875,284.598388671875,286.9350280761719,284.5323486328125,292.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879758046939,1.615175371227906e-08,0.0010879596229642,-0.0413404554128646,0.0,0.0,0.0,-0.0128199141472578,60.0,-6.241275310516357,-0.0,-8.070470869370183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001022687429212,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001076939079212,296.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,7.95423547970131e-05,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,0.0001076939079212,296.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0005108535406179,293.1398620605469,294.1499938964844,284.6195983886719,284.6195983886719,286.91259765625,284.5557556152344,292.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896610328927,1.6348813858257927e-08,0.0010896446183323,-0.0418555289506912,0.0,0.0,0.0,-0.0129176061600446,60.0,-6.234379291534424,-0.0,-8.095489789639032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001025152741931,296.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001079535213648,296.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,7.97341053839773e-05,296.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001079535213648,296.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0005120850400999,293.138916015625,294.1499938964844,284.6605834960937,284.6605834960937,286.8687744140625,284.6010437011719,292.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922881774604,1.6655992141068054e-08,0.001092271413654,-0.0426583588123321,0.0,0.0,0.0,-0.0130698876455426,60.0,-6.217860698699951,-0.0,-8.13456750847763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001025152741931,296.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001079535213648,296.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,7.97341053839773e-05,296.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001079535213648,296.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0005120850400999,293.138916015625,294.1499938964844,284.6605834960937,284.6605834960937,286.8687744140625,284.6010437011719,292.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922881774604,1.6655992141068054e-08,0.001092271413654,-0.0426583588123321,0.0,0.0,0.0,-0.0130698876455426,60.0,-6.217860698699951,-0.0,-8.13456750847763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0001026596801239,296.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0001081055888789,296.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,7.984641706570983e-05,296.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0001081055888789,296.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0005128063494339,293.137939453125,294.1499938964844,284.6993713378906,284.6993713378906,286.82647705078125,284.6439208984375,292.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938269551843,1.6835919325330906e-08,0.0010938101913779,-0.0431285724043846,0.0,0.0,0.0,-0.0131590859964489,60.0,-6.196663856506348,-0.0,-8.15750027527429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0001026596801239,296.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0001081055888789,296.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,7.984641706570983e-05,296.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0001081055888789,296.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0005128063494339,293.137939453125,294.1499938964844,284.6993713378906,284.6993713378906,286.82647705078125,284.6439208984375,292.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938269551843,1.6835919325330906e-08,0.0010938101913779,-0.0431285724043846,0.0,0.0,0.0,-0.0131590859964489,60.0,-6.196663856506348,-0.0,-8.15750027527429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001027527760015,296.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001082036251318,296.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,7.991882739588618e-05,296.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0001082036251318,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0005132714286446,293.1369323730469,294.1499938964844,284.73565673828125,284.73565673828125,286.78570556640625,284.68414306640625,292.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948189301416,1.695191720330058e-08,0.0010948020499199,-0.0434317030012607,0.0,0.0,0.0,-0.0132165914401412,60.0,-6.172379493713379,-0.0,-8.172301591002906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001027527760015,296.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001082036251318,296.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,7.991882739588618e-05,296.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0001082036251318,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0005132714286446,293.1369323730469,294.1499938964844,284.73565673828125,284.73565673828125,286.78570556640625,284.68414306640625,292.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948189301416,1.695191720330058e-08,0.0010948020499199,-0.0434317030012607,0.0,0.0,0.0,-0.0132165914401412,60.0,-6.172379493713379,-0.0,-8.172301591002906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001028434853651,296.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001082991439034,296.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,7.99893750809133e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001082991439034,296.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0005137245170772,293.1358947753906,294.1499938964844,284.7691650390625,284.7691650390625,286.7463684082031,284.7216491699219,292.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957854101434,1.7064932578136904e-08,0.0010957684135064,-0.0437270253896713,0.0,0.0,0.0,-0.0132726179435849,60.0,-6.148566246032715,-0.0,-8.186735556137138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001028434853651,296.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001082991439034,296.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,7.99893750809133e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001082991439034,296.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0005137245170772,293.1358947753906,294.1499938964844,284.7691650390625,284.7691650390625,286.7463684082031,284.7216491699219,292.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957854101434,1.7064932578136904e-08,0.0010957684135064,-0.0437270253896713,0.0,0.0,0.0,-0.0132726179435849,60.0,-6.148566246032715,-0.0,-8.186735556137138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0001028730112011,296.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0001083302340703,296.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,8.001233800314367e-05,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.0001083302340703,296.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,0.0005138719570823,293.1353759765625,294.1499938964844,284.7847900390625,284.7847900390625,286.7272033691406,284.73931884765625,292.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961000807583,1.7101717375567205e-08,0.001096082967706,-0.0438231490552425,0.0,0.0,0.0,-0.0132908541709184,60.0,-6.136921405792236,-0.0,-8.191436506876927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0001028899350785,296.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0001083480601664,296.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,8.002550748642534e-05,296.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001083480601664,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0005139565328136,293.1348571777344,294.1499938964844,284.7995910644531,284.7995910644531,286.7083435058594,284.7562255859375,292.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962805245071,1.7122809836678243e-08,0.0010962634114548,-0.0438782609999179,0.0,0.0,0.0,-0.0133013101294636,60.0,-6.125223636627197,-0.0,-8.1941323060164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001028858387144,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001083437455235,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,8.002232061699033e-05,296.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001083437455235,296.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,0.0005139361019246,293.1337585449219,294.1499938964844,284.8266296386719,284.8266296386719,286.671630859375,284.78765869140625,292.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962369851768,1.7117699258051292e-08,0.0010962198721244,-0.043864905834198,0.0,0.0,0.0,-0.0132987778633832,60.0,-6.10153865814209,-0.0,-8.193479317242237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001028858387144,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001083437455235,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,8.002232061699033e-05,296.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001083437455235,296.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,0.0005139361019246,293.1337585449219,294.1499938964844,284.8266296386719,284.8266296386719,286.671630859375,284.78765869140625,292.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962369851768,1.7117699258051292e-08,0.0010962198721244,-0.043864905834198,0.0,0.0,0.0,-0.0132987778633832,60.0,-6.10153865814209,-0.0,-8.193479317242237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0001028308834065,296.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0001082858725567,296.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,7.9979574366007e-05,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,0.0001082858725567,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.000513661536388,293.13262939453125,294.1499938964844,284.8500061035156,284.8500061035156,286.6361083984375,284.8155517578125,292.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956515325233,1.704921537282189e-08,0.001095634419471,-0.0436859540641307,0.0,0.0,0.0,-0.0132648283615708,60.0,-6.077500820159912,-0.0,-8.18472756236588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0001028308834065,296.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0001082858725567,296.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,7.9979574366007e-05,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,0.0001082858725567,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.000513661536388,293.13262939453125,294.1499938964844,284.8500061035156,284.8500061035156,286.6361083984375,284.8155517578125,292.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956515325233,1.704921537282189e-08,0.001095634419471,-0.0436859540641307,0.0,0.0,0.0,-0.0132648283615708,60.0,-6.077500820159912,-0.0,-8.18472756236588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001027927719405,296.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001082457383745,296.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,7.994993211468682e-05,296.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,0.0001082457383745,296.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0005134711973369,293.1314697265625,294.1499938964844,284.87164306640625,284.87164306640625,286.6017150878906,284.84033203125,292.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952451266348,1.7001724472720525e-08,0.0010952281299978,-0.0435618534684181,0.0,0.0,0.0,-0.0132412835955619,60.0,-6.054229259490967,-0.0,-8.178661659030696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001027927719405,296.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001082457383745,296.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,7.994993211468682e-05,296.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,0.0001082457383745,296.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0005134711973369,293.1314697265625,294.1499938964844,284.87164306640625,284.87164306640625,286.6017150878906,284.84033203125,292.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952451266348,1.7001724472720525e-08,0.0010952281299978,-0.0435618534684181,0.0,0.0,0.0,-0.0132412835955619,60.0,-6.054229259490967,-0.0,-8.178661659030696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
