time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0001028605474857,296.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0001083171082427,296.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,8.000264642760158e-05,296.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.0001083171082427,296.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13592529296875,0.0,0.0,0.0005138097330927,293.1302795410156,294.1499938964844,284.8937072753906,284.8937072753906,286.5684509277344,284.86358642578125,292.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959669016301,1.7086168924151934e-08,0.0010959497885778,-0.0437825210392475,0.0,0.0,0.0,-0.0132831446826457,60.0,-6.035301208496094,-0.0,-8.189449118845006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0001028605474857,296.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0001083171082427,296.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,8.000264642760158e-05,296.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.0001083171082427,296.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13592529296875,0.0,0.0,0.0005138097330927,293.1302795410156,294.1499938964844,284.8937072753906,284.8937072753906,286.5684509277344,284.86358642578125,292.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959669016301,1.7086168924151934e-08,0.0010959497885778,-0.0437825210392475,0.0,0.0,0.0,-0.0132831446826457,60.0,-6.035301208496094,-0.0,-8.189449118845006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.0001029405175358,296.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.0001084013201761,296.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,8.006484858924523e-05,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.0001084013201761,296.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0005142092122696,293.1296691894531,294.1499938964844,284.90484619140625,284.90484619140625,286.5522155761719,284.87506103515625,292.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968187125399,1.7185811884701252e-08,0.0010968015994876,-0.0440428890287876,0.0,0.0,0.0,-0.0133325411006808,60.0,-6.028195381164551,-0.0,-8.20218843955445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,0.0001030493149301,296.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,0.0001085158874047,296.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,8.014946797629818e-05,296.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001085158874047,296.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0005147526389919,293.1290588378906,294.1499938964844,284.91607666015625,284.91607666015625,286.5362548828125,284.8865051269531,292.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097977743484,1.7321371004186403e-08,0.0010979603976011,-0.0443970896303653,0.0,0.0,0.0,-0.0133997416123747,60.0,-6.022590637207031,-0.0,-8.219534208819823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.0001033668158925,296.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.000108850232209,296.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,8.039641397772357e-05,296.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.000108850232209,296.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,0.0005163386231288,293.1278076171875,294.1499938964844,284.9386901855469,284.9386901855469,286.5050048828125,284.90948486328125,292.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013601906597,1.7716983435889233e-08,0.0011013424955308,-0.0454306937754154,0.0,0.0,0.0,-0.0135958595201373,60.0,-6.016639709472656,-0.0,-8.270261986353945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.0001033668158925,296.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.000108850232209,296.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,8.039641397772357e-05,296.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.000108850232209,296.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,0.0005163386231288,293.1278076171875,294.1499938964844,284.9386901855469,284.9386901855469,286.5050048828125,284.90948486328125,292.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013601906597,1.7716983435889233e-08,0.0011013424955308,-0.0454306937754154,0.0,0.0,0.0,-0.0135958595201373,60.0,-6.016639709472656,-0.0,-8.270261986353945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,0.0001038155241985,296.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,0.0001093227474484,296.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,8.074540528468788e-05,296.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001093227474484,296.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,0.0005185800255276,293.12652587890625,294.1499938964844,284.9614562988281,284.9614562988281,286.4747314453125,284.93280029296875,292.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061407858505,1.8276079316592583e-08,0.001106122508645,-0.0468911863863468,0.0,0.0,0.0,-0.0138730239123106,60.0,-6.018220901489258,-0.0,-8.342218649204369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,0.0001038155241985,296.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,0.0001093227474484,296.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,8.074540528468788e-05,296.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001093227474484,296.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,0.0005185800255276,293.12652587890625,294.1499938964844,284.9614562988281,284.9614562988281,286.4747314453125,284.93280029296875,292.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061407858505,1.8276079316592583e-08,0.001106122508645,-0.0468911863863468,0.0,0.0,0.0,-0.0138730239123106,60.0,-6.018220901489258,-0.0,-8.342218649204369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,0.000104390841443,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,0.0001099285873351,296.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,8.119287667796016e-05,296.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001099285873351,296.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0005214538541622,293.12518310546875,294.1499938964844,284.9842834472656,284.9842834472656,286.44537353515625,284.9564208984375,292.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122702853754,1.8992942329987272e-08,0.0011122513096779,-0.0487633720040321,0.0,0.0,0.0,-0.0142283989116549,60.0,-6.02692461013794,-0.0,-8.434935239165497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,0.000104390841443,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,0.0001099285873351,296.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,8.119287667796016e-05,296.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001099285873351,296.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0005214538541622,293.12518310546875,294.1499938964844,284.9842834472656,284.9842834472656,286.44537353515625,284.9564208984375,292.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122702853754,1.8992942329987272e-08,0.0011122513096779,-0.0487633720040321,0.0,0.0,0.0,-0.0142283989116549,60.0,-6.02692461013794,-0.0,-8.434935239165497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001050792343448,296.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001106534982682,296.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,8.172829257091507e-05,296.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0001106534982682,296.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0005248925299383,293.1238098144531,294.1499938964844,285.00714111328125,285.00714111328125,286.41680908203125,284.98028564453125,292.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196046834811,1.9850705967883196e-08,0.0011195847764611,-0.051002874970436,0.0,0.0,0.0,-0.0146536231040954,60.0,-6.042129993438721,-0.0,-8.54654800264143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001050792343448,296.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001106534982682,296.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,8.172829257091507e-05,296.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0001106534982682,296.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0005248925299383,293.1238098144531,294.1499938964844,285.00714111328125,285.00714111328125,286.41680908203125,284.98028564453125,292.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196046834811,1.9850705967883196e-08,0.0011195847764611,-0.051002874970436,0.0,0.0,0.0,-0.0146536231040954,60.0,-6.042129993438721,-0.0,-8.54654800264143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001054604799719,296.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001110549637814,296.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,8.20248169475235e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001110549637814,296.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0005267969099804,293.12310791015625,294.1499938964844,285.0185241699219,285.0185241699219,286.4028625488281,284.9922790527344,292.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236666468903,2.032575174837348e-08,0.001123646274209,-0.0522428303956985,0.0,0.0,0.0,-0.014889121055603,60.0,-6.052095413208008,-0.0,-8.608676438370821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001058583147823,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.000111473898869,296.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,8.233424159698188e-05,296.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.000111473898869,296.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.0005287841777317,293.1224060058594,294.1499938964844,285.0299072265625,285.0299072265625,286.3890991210937,285.0042724609375,292.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127905328758,2.0821476098831223e-08,0.0011278844904154,-0.0535365045070648,0.0,0.0,0.0,-0.0151348691433668,60.0,-6.063254833221436,-0.0,-8.673748652654467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001066878030542,296.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001123473921325,296.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,8.297940075863153e-05,296.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0001123473921325,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287536621094,0.0,0.0,0.0005329276900738,293.1209716796875,294.1499938964844,285.052490234375,285.052490234375,286.3621520996094,285.0282287597656,292.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367433471605,2.1855075971188853e-08,0.00113672146108,-0.0562330111861228,0.0,0.0,0.0,-0.0156472623348236,60.0,-6.088143348693848,-0.0,-8.810213358856347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001066878030542,296.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001123473921325,296.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,8.297940075863153e-05,296.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0001123473921325,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287536621094,0.0,0.0,0.0005329276900738,293.1209716796875,294.1499938964844,285.052490234375,285.052490234375,286.3621520996094,285.0282287597656,292.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367433471605,2.1855075971188853e-08,0.00113672146108,-0.0562330111861228,0.0,0.0,0.0,-0.0156472623348236,60.0,-6.088143348693848,-0.0,-8.810213358856347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001075345207937,296.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001132390316342,296.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,8.36379622342065e-05,296.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,0.0001132390316342,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0005371571751311,293.1194763183594,294.1499938964844,285.0748596191406,285.0748596191406,286.33599853515625,285.052001953125,292.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457648361101,2.2910151997734832e-08,0.0011457419022917,-0.0589842982590198,0.0,0.0,0.0,-0.0161703024059534,60.0,-6.11487340927124,-0.0,-8.950609498015184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001075345207937,296.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001132390316342,296.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,8.36379622342065e-05,296.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,0.0001132390316342,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0005371571751311,293.1194763183594,294.1499938964844,285.0748596191406,285.0748596191406,286.33599853515625,285.052001953125,292.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457648361101,2.2910151997734832e-08,0.0011457419022917,-0.0589842982590198,0.0,0.0,0.0,-0.0161703024059534,60.0,-6.11487340927124,-0.0,-8.950609498015184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.000108019747131,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0001137499930337,296.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,8.401535887969658e-05,296.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001137499930337,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,0.0005395810003392,293.1186218261719,294.1499938964844,285.0872497558594,285.0872497558594,286.3217163085937,285.0651550292969,292.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509349569678,2.3514784786016207e-08,0.0011509114410728,-0.0605603940784931,0.0,0.0,0.0,-0.0164700411260128,60.0,-6.130526542663574,-0.0,-9.03156660569948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0001083597817341,296.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0001141080647357,296.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,8.427982538705692e-05,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0001141080647357,296.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,0.0005412795580923,293.1179504394531,294.1499938964844,285.096923828125,285.096923828125,286.31060791015625,285.075439453125,292.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545583838596,2.3938500959275192e-08,0.0011545344023033,-0.061664629727602,0.0,0.0,0.0,-0.0166800953447818,60.0,-6.1422119140625,-0.0,-9.088516605970652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0001088458593585,296.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001146199356298,296.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,8.46578914206475e-05,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.0001146199356298,296.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0005437076324597,293.1163635253906,294.1499938964844,285.1185607910156,285.1185607910156,286.2860717773437,285.0982666015625,292.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011597388656809,2.4544210219801244e-08,0.001159714302048,-0.0632427707314491,0.0,0.0,0.0,-0.0169803742319345,60.0,-6.158787727355957,-0.0,-9.170237547095894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0001088458593585,296.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001146199356298,296.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,8.46578914206475e-05,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.0001146199356298,296.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0005437076324597,293.1163635253906,294.1499938964844,285.1185607910156,285.1185607910156,286.2860717773437,285.0982666015625,292.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011597388656809,2.4544210219801244e-08,0.001159714302048,-0.0632427707314491,0.0,0.0,0.0,-0.0169803742319345,60.0,-6.158787727355957,-0.0,-9.170237547095894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.0001089283832698,296.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.0001147068323916,296.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,8.472207991871983e-05,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001147068323916,296.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,0.0005441198591142,293.1155700683594,294.1499938964844,285.12921142578125,285.12921142578125,286.2741394042969,285.109375,292.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160618616268,2.4647041740877285e-08,0.0011605939362198,-0.0635106414556503,0.0,0.0,0.0,-0.0170313529670238,60.0,-6.159374237060547,-0.0,-9.184147131691136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.123779296875,0.0,0.0,0.0001088683347916,296.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.123779296875,0.0,0.0,0.000114643597044,296.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.123779296875,0.0,0.0,8.467536827083677e-05,296.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1237487792969,0.0,0.0,0.000114643597044,296.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0005438198568299,293.11474609375,294.1499938964844,285.1397399902344,285.1397399902344,286.262451171875,285.1202697753906,292.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599797289818,2.457220915630388e-08,0.0011599550489336,-0.0633157044649124,0.0,0.0,0.0,-0.0169942621141672,60.0,-6.153604030609131,-0.0,-9.17402402933476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001084680116036,296.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001142220353358,296.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,8.436400821665302e-05,296.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001142220353358,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0005418201326392,293.11309814453125,294.1499938964844,285.1603698730469,285.1603698730469,286.23974609375,285.1413269042969,292.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557150864973,2.4073351312381426e-08,0.0011556909885257,-0.0620160065591335,0.0,0.0,0.0,-0.0167469624429941,60.0,-6.123471260070801,-0.0,-9.106678078296684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001084680116036,296.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001142220353358,296.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,8.436400821665302e-05,296.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001142220353358,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0005418201326392,293.11309814453125,294.1499938964844,285.1603698730469,285.1603698730469,286.23974609375,285.1413269042969,292.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557150864973,2.4073351312381426e-08,0.0011556909885257,-0.0620160065591335,0.0,0.0,0.0,-0.0167469624429941,60.0,-6.123471260070801,-0.0,-9.106678078296684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0001078192362911,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0001135388447437,296.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,8.385940600419417e-05,296.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001135388447437,296.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,0.0005385794211179,293.1114501953125,294.1499938964844,285.18035888671875,285.18035888671875,286.2180480957031,285.1614990234375,292.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488032760098,2.326490289306093e-08,0.0011487799929454,-0.0599090754985809,0.0,0.0,0.0,-0.0163461919873952,60.0,-6.076215744018555,-0.0,-8.998063805165658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0001078192362911,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0001135388447437,296.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,8.385940600419417e-05,296.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001135388447437,296.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,0.0005385794211179,293.1114501953125,294.1499938964844,285.18035888671875,285.18035888671875,286.2180480957031,285.1614990234375,292.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488032760098,2.326490289306093e-08,0.0011487799929454,-0.0599090754985809,0.0,0.0,0.0,-0.0163461919873952,60.0,-6.076215744018555,-0.0,-8.998063805165658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0001068781930371,296.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0001125478884205,296.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,8.3127488323953e-05,296.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.0001125478884205,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0005338787450455,293.1097717285156,294.1499938964844,285.1996154785156,285.1996154785156,286.19732666015625,285.18072509765625,292.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387774720788,2.2092280005381333e-08,0.0011387553531676,-0.0568516664206981,0.0,0.0,0.0,-0.015764882788062,60.0,-6.0134382247924805,-0.0,-8.841679743909483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0001068781930371,296.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0001125478884205,296.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,8.3127488323953e-05,296.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.0001125478884205,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0005338787450455,293.1097717285156,294.1499938964844,285.1996154785156,285.1996154785156,286.19732666015625,285.18072509765625,292.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387774720788,2.2092280005381333e-08,0.0011387553531676,-0.0568516664206981,0.0,0.0,0.0,-0.015764882788062,60.0,-6.0134382247924805,-0.0,-8.841679743909483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001057137633324,296.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001113216858357,296.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,8.222181349992752e-05,296.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0001113216858357,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11865234375,0.0,0.0,0.0005280621699057,293.1080627441406,294.1499938964844,285.2181091308594,285.2181091308594,286.1776123046875,285.1989440917969,292.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263710912317,2.0641310882751892e-08,0.0011263504857197,-0.0530663579702377,0.0,0.0,0.0,-0.0150455869734287,60.0,-5.937308311462402,-0.0,-8.650069815985263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001057137633324,296.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001113216858357,296.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,8.222181349992752e-05,296.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0001113216858357,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11865234375,0.0,0.0,0.0005280621699057,293.1080627441406,294.1499938964844,285.2181091308594,285.2181091308594,286.1776123046875,285.1989440917969,292.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263710912317,2.0641310882751892e-08,0.0011263504857197,-0.0530663579702377,0.0,0.0,0.0,-0.0150455869734287,60.0,-5.937308311462402,-0.0,-8.650069815985263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,0.0001050686259986,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178894042969,0.0,0.0,0.0001106423223973,296.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,8.172004163498059e-05,296.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,0.0001106423223973,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0005248395609669,293.1072082519531,294.1499938964844,285.2270202636719,285.2270202636719,286.1681213378906,285.2076416015625,292.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194974649697,1.9837433029579188e-08,0.001119477674365,-0.0509682148694992,0.0,0.0,0.0,-0.0146470749750733,60.0,-5.8951921463012695,-0.0,-8.544814278366175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171875,0.0,0.0,0.0001043972370098,296.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171875,0.0,0.0,0.0001099353175959,296.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171875,0.0,0.0,8.119784615701064e-05,296.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0001099353175959,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,0.000521485810168,293.1063537597656,294.1499938964844,285.2357177734375,285.2357177734375,286.15887451171875,285.2160949707031,292.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123440926894,1.9000843565208925e-08,0.0011123250005766,-0.0487839952111244,0.0,0.0,0.0,-0.0142323467880487,60.0,-5.851416110992432,-0.0,-8.435959131247729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,0.0001029935447149,296.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,0.0001084571631508,296.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,8.010608871700242e-05,296.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.0001084571631508,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,0.0005144741153344,293.1046447753906,294.1499938964844,285.2523803710937,285.2523803710937,286.1410217285156,285.232177734375,292.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097388099879,1.725180709399865e-08,0.0010973708704113,-0.0442153215408325,0.0,0.0,0.0,-0.0133652817457914,60.0,-5.759949684143066,-0.0,-8.210630397798013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,0.0001029935447149,296.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,0.0001084571631508,296.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,8.010608871700242e-05,296.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.0001084571631508,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,0.0005144741153344,293.1046447753906,294.1499938964844,285.2523803710937,285.2523803710937,286.1410217285156,285.232177734375,292.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097388099879,1.725180709399865e-08,0.0010973708704113,-0.0442153215408325,0.0,0.0,0.0,-0.0133652817457914,60.0,-5.759949684143066,-0.0,-8.210630397798013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,0.0001015720627037,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,0.0001069602731149,296.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,7.900049240561202e-05,296.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,0.0001069602731149,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,0.0005073734791949,293.1029357910156,294.1499938964844,285.2679748535156,285.2679748535156,286.12408447265625,285.2471008300781,292.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822422336786,1.5480626558428412e-08,0.0010822267504408,-0.0395860336720943,0.0,0.0,0.0,-0.0124872373417019,60.0,-5.666316509246826,-0.0,-7.985552485934022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,0.0001015720627037,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,0.0001069602731149,296.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,7.900049240561202e-05,296.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,0.0001069602731149,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,0.0005073734791949,293.1029357910156,294.1499938964844,285.2679748535156,285.2679748535156,286.12408447265625,285.2471008300781,292.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822422336786,1.5480626558428412e-08,0.0010822267504408,-0.0395860336720943,0.0,0.0,0.0,-0.0124872373417019,60.0,-5.666316509246826,-0.0,-7.985552485934022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.0001006899619824,296.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.0001060313807101,296.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,7.831441325834021e-05,296.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,0.0001060313807101,296.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0005029672174714,293.1018371582031,294.1499938964844,285.27740478515625,285.27740478515625,286.1136779785156,285.2560119628906,292.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072843442671,1.4381545732078392e-08,0.001072829007171,-0.0367121174931526,0.0,0.0,0.0,-0.011942378245294,60.0,-5.607272148132324,-0.0,-7.847454241982632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131286621094,0.0,0.0,0.0001002126518869,296.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131286621094,0.0,0.0,0.0001055287430062,296.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131286621094,0.0,0.0,7.794317207299173e-05,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0001055287430062,296.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0005005829152651,293.1011962890625,294.1499938964844,285.2825012207031,285.2825012207031,286.1079406738281,285.2608337402344,292.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067757490091,1.3786822350425613e-08,0.001067743753083,-0.0351566337049007,0.0,0.0,0.0,-0.011647549457848,60.0,-5.574851989746094,-0.0,-7.77322952671966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,9.898332064040004e-05,296.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,0.0001042342046275,296.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,7.698703120695427e-05,296.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,0.0001042342046275,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.0004944421816617,293.0994873046875,294.1499938964844,285.2958068847656,285.2958068847656,286.0926208496094,285.2734069824219,292.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546586709097,1.2255124914872796e-08,0.0010546464473009,-0.0311493929475545,0.0,0.0,0.0,-0.0108882216736674,60.0,-5.489845275878906,-0.0,-7.583687988699239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
