time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,9.898332064040004e-05,296.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,0.0001042342046275,296.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,7.698703120695427e-05,296.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,0.0001042342046275,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.0004944421816617,293.0994873046875,294.1499938964844,285.2958068847656,285.2958068847656,286.0926208496094,285.2734069824219,292.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546586709097,1.2255124914872796e-08,0.0010546464473009,-0.0311493929475545,0.0,0.0,0.0,-0.0108882216736674,60.0,-5.489845275878906,-0.0,-7.583687988699239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,9.84340804279782e-05,296.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,0.0001036558314808,296.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,7.655984518351033e-05,296.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,0.0001036558314808,296.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,0.0004916986217722,293.0986328125,294.1499938964844,285.302001953125,285.302001953125,286.0852355957031,285.2792358398437,292.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488063562661,1.1570801206062242e-08,0.0010487948311492,-0.0293585695326328,0.0,0.0,0.0,-0.0105489725247025,60.0,-5.450922012329102,-0.0,-7.499760812379463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,9.792870696401224e-05,296.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.0001031236388371,296.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,7.616676884936169e-05,296.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103515625,0.0,0.0,0.0001031236388371,296.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,0.0004891741555184,293.0977478027344,294.1499938964844,285.307861328125,285.307861328125,286.0780029296875,285.2848205566406,292.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434213327243,1.0941128003594258e-08,0.0010434103896841,-0.0277105178683996,0.0,0.0,0.0,-0.0102368164807558,60.0,-5.414401054382324,-0.0,-7.422947589930119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,9.706964920042084e-05,296.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.0001022190190269,296.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,7.549861766165122e-05,296.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089782714844,0.0,0.0,0.0001022190190269,296.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,0.0004848829994443,293.0960388183594,294.1499938964844,285.3185729980469,285.3185729980469,286.0639343261719,285.2952575683594,292.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342674795538,9.870806394474131e-09,0.0010342575842514,-0.0249086469411849,0.0,0.0,0.0,-0.0097062094137072,60.0,-5.349661350250244,-0.0,-7.293287751508616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,9.706964920042084e-05,296.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.0001022190190269,296.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,7.549861766165122e-05,296.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089782714844,0.0,0.0,0.0001022190190269,296.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,0.0004848829994443,293.0960388183594,294.1499938964844,285.3185729980469,285.3185729980469,286.0639343261719,285.2952575683594,292.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342674795538,9.870806394474131e-09,0.0010342575842514,-0.0249086469411849,0.0,0.0,0.0,-0.0097062094137072,60.0,-5.349661350250244,-0.0,-7.293287751508616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,9.64123901212588e-05,296.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,0.0001015268862829,296.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,7.498741615563631e-05,296.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075744628906,0.0,0.0,0.0001015268862829,296.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0004815998545382,293.0942687988281,294.1499938964844,285.3278503417969,285.3278503417969,286.05047607421875,285.3046569824219,292.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272639337927,9.051907667867454e-09,0.0010272548533976,-0.0227645523846149,0.0,0.0,0.0,-0.0093002440407872,60.0,-5.297704219818115,-0.0,-7.194855555781032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,9.64123901212588e-05,296.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,0.0001015268862829,296.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,7.498741615563631e-05,296.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075744628906,0.0,0.0,0.0001015268862829,296.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0004815998545382,293.0942687988281,294.1499938964844,285.3278503417969,285.3278503417969,286.05047607421875,285.3046569824219,292.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272639337927,9.051907667867454e-09,0.0010272548533976,-0.0227645523846149,0.0,0.0,0.0,-0.0093002440407872,60.0,-5.297704219818115,-0.0,-7.194855555781032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,9.59417739068158e-05,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,0.0001010313062579,296.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,7.462137727998197e-05,296.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,0.0001010313062579,296.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,0.0004792490217369,293.092529296875,294.1499938964844,285.3356018066406,285.3356018066406,286.0374755859375,285.3131408691406,292.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022248994559,8.465560696890861e-09,0.0010222404962405,-0.0212291497737169,0.0,0.0,0.0,-0.0090095633640885,60.0,-5.2570977210998535,-0.0,-7.124786804979524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,9.59417739068158e-05,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,0.0001010313062579,296.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,7.462137727998197e-05,296.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,0.0001010313062579,296.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,0.0004792490217369,293.092529296875,294.1499938964844,285.3356018066406,285.3356018066406,286.0374755859375,285.3131408691406,292.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022248994559,8.465560696890861e-09,0.0010222404962405,-0.0212291497737169,0.0,0.0,0.0,-0.0090095633640885,60.0,-5.2570977210998535,-0.0,-7.124786804979524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,9.563017374603078e-05,296.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001007031823974,296.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,7.437902240781114e-05,296.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0001007031823974,296.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.0004776925197802,293.0907287597656,294.1499938964844,285.341796875,285.341796875,286.0248718261719,285.3207397460937,292.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189284803345,8.077340574175196e-09,0.0010189204476773,-0.0202124770730733,0.0,0.0,0.0,-0.008817103691399,60.0,-5.227273941040039,-0.0,-7.07858234250125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,9.563017374603078e-05,296.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001007031823974,296.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,7.437902240781114e-05,296.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0001007031823974,296.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.0004776925197802,293.0907287597656,294.1499938964844,285.341796875,285.341796875,286.0248718261719,285.3207397460937,292.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189284803345,8.077340574175196e-09,0.0010189204476773,-0.0202124770730733,0.0,0.0,0.0,-0.008817103691399,60.0,-5.227273941040039,-0.0,-7.07858234250125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,9.552457049721852e-05,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,0.0001005919693852,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,7.429688412230462e-05,296.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040344238281,0.0,0.0,0.0001005919693852,296.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,0.0004771650128532,293.08984375,294.1499938964844,285.3442687988281,285.3442687988281,286.0187072753906,285.3241882324219,292.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178032098338,7.9457649349024e-09,0.0010177952935919,-0.0198678933084011,0.0,0.0,0.0,-0.0087518757209181,60.0,-5.216012001037598,-0.0,-7.062956797199149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,9.544465865474194e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,0.0001005078229354,296.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,7.423473289236426e-05,296.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.0001005078229354,296.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,0.0004767658247146,293.0889587402344,294.1499938964844,285.3462829589844,285.3462829589844,286.0126342773437,285.3274230957031,292.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169515153393,7.846206351302953e-09,0.0010169435990974,-0.0196071546524763,0.0,0.0,0.0,-0.0087025193497538,60.0,-5.206596374511719,-0.0,-7.051145445302609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,9.535017306916416e-05,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,0.000100408324215,296.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,7.416124572046101e-05,296.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,0.000100408324215,296.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0004762938769999,293.0871276855469,294.1499938964844,285.3490600585937,285.3490600585937,286.00067138671875,285.3330993652344,292.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159445228055,7.728489848091158e-09,0.0010159368393942,-0.019298855215311,0.0,0.0,0.0,-0.0086441608145833,60.0,-5.192953586578369,-0.0,-7.037191807057752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,9.535017306916416e-05,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,0.000100408324215,296.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,7.416124572046101e-05,296.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,0.000100408324215,296.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0004762938769999,293.0871276855469,294.1499938964844,285.3490600585937,285.3490600585937,286.00067138671875,285.3330993652344,292.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159445228055,7.728489848091158e-09,0.0010159368393942,-0.019298855215311,0.0,0.0,0.0,-0.0086441608145833,60.0,-5.192953586578369,-0.0,-7.037191807057752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,9.532066906103864e-05,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,0.000100377255876,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,7.413829735014588e-05,296.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,0.000100377255876,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,0.0004761464952025,293.0852966308594,294.1499938964844,285.3500061035156,285.3500061035156,285.9889831542969,285.3376159667969,292.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156300850212,7.691728143299771e-09,0.00101562240161,-0.0192025750875473,0.0,0.0,0.0,-0.0086259357631206,60.0,-5.185125827789307,-0.0,-7.032837601173014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,9.532066906103864e-05,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,0.000100377255876,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,7.413829735014588e-05,296.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,0.000100377255876,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,0.0004761464952025,293.0852966308594,294.1499938964844,285.3500061035156,285.3500061035156,285.9889831542969,285.3376159667969,292.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156300850212,7.691728143299771e-09,0.00101562240161,-0.0192025750875473,0.0,0.0,0.0,-0.0086259357631206,60.0,-5.185125827789307,-0.0,-7.032837601173014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,9.532038529869168e-05,296.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,0.0001003769502858,296.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,7.413807907141745e-05,296.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,0.0001003769502858,296.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,0.000476145040011,293.0839538574219,294.1499938964844,285.3500061035156,285.3500061035156,285.9806823730469,285.34014892578125,292.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156269418075,7.69137109557505e-09,0.0010156192583963,-0.0192016400396823,0.0,0.0,0.0,-0.0086257588118314,60.0,-5.181896686553955,-0.0,-7.03279496860887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.532017429592088e-05,296.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,0.000100376739283,296.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,7.413791900034994e-05,296.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.098876953125,0.0,0.0,0.000100376739283,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,0.0004761440213769,293.0834350585937,294.1499938964844,285.3500061035156,285.3500061035156,285.9775085449219,285.3410339355469,292.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156248463317,7.691115300190177e-09,0.0010156171629205,-0.0192009694874286,0.0,0.0,0.0,-0.0086256321519613,60.0,-5.180881977081299,-0.0,-7.032764415271231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.531836258247496e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,0.0001003748257062,296.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,7.413650018861517e-05,296.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,0.0001003748257062,296.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975036621094,0.0,0.0,0.0004761349409818,293.08154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.9662170410156,285.34344482421875,292.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015605404973,7.688850445219941e-09,0.0010155977215617,-0.0191950369626283,0.0,0.0,0.0,-0.0086245089769363,60.0,-5.1777663230896,-0.0,-7.03249654065985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.531836258247496e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,0.0001003748257062,296.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,7.413650018861517e-05,296.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,0.0001003748257062,296.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975036621094,0.0,0.0,0.0004761349409818,293.08154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.9662170410156,285.34344482421875,292.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015605404973,7.688850445219941e-09,0.0010155977215617,-0.0191950369626283,0.0,0.0,0.0,-0.0086245089769363,60.0,-5.1777663230896,-0.0,-7.03249654065985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,9.531614341540262e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.0001003724901238,296.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,7.413478306261823e-05,296.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966186523437,0.0,0.0,0.0001003724901238,296.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,0.0004761238815262,293.0805969238281,294.1499938964844,285.3500061035156,285.3500061035156,285.960693359375,285.3443908691406,292.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015581889078,7.686091763048353e-09,0.0010155742056667,-0.0191878136247396,0.0,0.0,0.0,-0.0086231417953968,60.0,-5.176236629486084,-0.0,-7.0321696910014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958557128906,0.0,0.0,9.531304385745898e-05,296.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958557128906,0.0,0.0,0.0001003692232188,296.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958557128906,0.0,0.0,7.413236744469032e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,0.0001003692232188,296.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0004761083982884,293.07965087890625,294.1499938964844,285.3500061035156,285.3500061035156,285.9551696777344,285.3451843261719,292.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155488271266,7.682228186922657e-09,0.0010155411437153,-0.0191776938736438,0.0,0.0,0.0,-0.0086212260648608,60.0,-5.174680233001709,-0.0,-7.03171210147957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,9.530312672723083e-05,296.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,0.0001003587822197,296.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,7.412465492961928e-05,296.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,0.0001003587822197,296.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943908691406,0.0,0.0,0.0004760588344652,293.07769775390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9443054199219,285.3464660644531,292.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154431220144,7.669870072390951e-09,0.0010154354386031,-0.0191453266888856,0.0,0.0,0.0,-0.008615099824965,60.0,-5.171423435211182,-0.0,-7.030248383443904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,9.530312672723083e-05,296.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,0.0001003587822197,296.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,7.412465492961928e-05,296.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,0.0001003587822197,296.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943908691406,0.0,0.0,0.0004760588344652,293.07769775390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9443054199219,285.3464660644531,292.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154431220144,7.669870072390951e-09,0.0010154354386031,-0.0191453266888856,0.0,0.0,0.0,-0.008615099824965,60.0,-5.171423435211182,-0.0,-7.030248383443904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,9.528805821901189e-05,296.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,0.0001003429133561,296.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,7.411293336190283e-05,296.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,0.0001003429133561,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09283447265625,0.0,0.0,0.0004759836010634,293.07574462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.93365478515625,285.347412109375,292.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152825852856,7.651101974204266e-09,0.0010152750182896,-0.0190961733460426,0.0,0.0,0.0,-0.0086057959124445,60.0,-5.1679229736328125,-0.0,-7.028026516309184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,9.528805821901189e-05,296.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,0.0001003429133561,296.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,7.411293336190283e-05,296.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,0.0001003429133561,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09283447265625,0.0,0.0,0.0004759836010634,293.07574462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.93365478515625,285.347412109375,292.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152825852856,7.651101974204266e-09,0.0010152750182896,-0.0190961733460426,0.0,0.0,0.0,-0.0086057959124445,60.0,-5.1679229736328125,-0.0,-7.028026516309184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,9.526793292025104e-05,296.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,0.0001003217257675,296.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,7.409728277707472e-05,296.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910949707031,0.0,0.0,0.0001003217257675,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,0.0004758830473292,293.07379150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9231872558594,285.3481140136719,292.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150682646781,7.626028697416132e-09,0.0010150605812668,-0.0190305057913064,0.0,0.0,0.0,-0.0085933664813637,60.0,-5.164172172546387,-0.0,-7.025057868759178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,9.526793292025104e-05,296.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,0.0001003217257675,296.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,7.409728277707472e-05,296.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910949707031,0.0,0.0,0.0001003217257675,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,0.0004758830473292,293.07379150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9231872558594,285.3481140136719,292.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150682646781,7.626028697416132e-09,0.0010150605812668,-0.0190305057913064,0.0,0.0,0.0,-0.0085933664813637,60.0,-5.164172172546387,-0.0,-7.025057868759178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,9.524253982817754e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,0.0001002949866233,296.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,7.407753582810983e-05,296.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.0001002949866233,296.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,0.0004757562128361,293.07177734375,294.1499938964844,285.3500061035156,285.3500061035156,285.9129333496094,285.3486022949219,292.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147977154701,7.594394446641672e-09,0.0010147901484742,-0.0189476516097784,0.0,0.0,0.0,-0.0085776839405298,60.0,-5.160147666931152,-0.0,-7.021314019084457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,9.524253982817754e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,0.0001002949866233,296.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,7.407753582810983e-05,296.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.0001002949866233,296.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,0.0004757562128361,293.07177734375,294.1499938964844,285.3500061035156,285.3500061035156,285.9129333496094,285.3486022949219,292.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147977154701,7.594394446641672e-09,0.0010147901484742,-0.0189476516097784,0.0,0.0,0.0,-0.0085776839405298,60.0,-5.160147666931152,-0.0,-7.021314019084457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,9.52282061916776e-05,296.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,0.0001002798890112,296.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,7.406638178508729e-05,296.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0001002798890112,296.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.0,0.0,0.0004756846174132,293.07080078125,294.1499938964844,285.3500061035156,285.3500061035156,285.9078369140625,285.34881591796875,292.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146449785679,7.576534066799923e-09,0.001014637411572,-0.0189008750021457,0.0,0.0,0.0,-0.0085688298568129,60.0,-5.1580586433410645,-0.0,-7.019200864988306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878601074219,0.0,0.0,9.521265019429848e-05,296.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878601074219,0.0,0.0,0.0001002635035547,296.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878601074219,0.0,0.0,7.40542818675749e-05,296.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,0.0001002635035547,296.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.000475606881082,293.0697937011719,294.1499938964844,285.3500061035156,285.3500061035156,285.9028015136719,285.3489990234375,292.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144792031496,7.557146908254708e-09,0.0010144716361537,-0.0188500974327325,0.0,0.0,0.0,-0.0085592186078429,60.0,-5.155900955200195,-0.0,-7.016906522494537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,9.517871512798592e-05,296.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.0001002277713268,296.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,7.402789196930826e-05,296.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.086181640625,0.0,0.0,0.0001002277713268,296.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.0,0.0,0.0004754374094773,293.0677490234375,294.1499938964844,285.3500061035156,285.3500061035156,285.89288330078125,285.3492736816406,292.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141177335754,7.5148749445475e-09,0.0010141101665794,-0.0187393836677074,0.0,0.0,0.0,-0.0085382629185915,60.0,-5.151413917541504,-0.0,-7.011906433262993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,9.517871512798592e-05,296.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.0001002277713268,296.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,7.402789196930826e-05,296.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.086181640625,0.0,0.0,0.0001002277713268,296.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.0,0.0,0.0004754374094773,293.0677490234375,294.1499938964844,285.3500061035156,285.3500061035156,285.89288330078125,285.3492736816406,292.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141177335754,7.5148749445475e-09,0.0010141101665794,-0.0187393836677074,0.0,0.0,0.0,-0.0085382629185915,60.0,-5.151413917541504,-0.0,-7.011906433262993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08453369140625,0.0,0.0,9.514225530438124e-05,296.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08453369140625,0.0,0.0,0.0001001893760985,296.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08453369140625,0.0,0.0,7.399953028652817e-05,296.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0001001893760985,296.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,0.0004752552486024,293.0657043457031,294.1499938964844,285.3500061035156,285.3500061035156,285.88311767578125,285.3494567871094,292.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137291392311,7.469446394736678e-09,0.0010137216886505,-0.0186204016208648,0.0,0.0,0.0,-0.0085157416760921,60.0,-5.146759033203125,-0.0,-7.006535440723384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08453369140625,0.0,0.0,9.514225530438124e-05,296.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08453369140625,0.0,0.0,0.0001001893760985,296.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08453369140625,0.0,0.0,7.399953028652817e-05,296.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0001001893760985,296.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,0.0004752552486024,293.0657043457031,294.1499938964844,285.3500061035156,285.3500061035156,285.88311767578125,285.3494567871094,292.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137291392311,7.469446394736678e-09,0.0010137216886505,-0.0186204016208648,0.0,0.0,0.0,-0.0085157416760921,60.0,-5.146759033203125,-0.0,-7.006535440723384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,9.511250391369686e-05,296.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,0.000100158045825,296.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,7.397639274131507e-05,296.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,0.000100158045825,296.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,0.0004751066444441,293.06402587890625,294.1499938964844,285.3500061035156,285.3500061035156,285.8754577636719,285.3495788574219,292.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134121403098,7.432379156568913e-09,0.0010134048061445,-0.0185233168303966,0.0,0.0,0.0,-0.0084973657503724,60.0,-5.142974376678467,-0.0,-7.002154234214687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,9.510511154076084e-05,296.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,0.0001001502678263,296.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,7.397064473479986e-05,296.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,0.0001001502678263,296.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0004750697407871,293.0636291503906,294.1499938964844,285.3500061035156,285.3500061035156,285.8735656738281,285.349609375,292.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133334435522,7.423174519516351e-09,0.0010133261093869,-0.0184992086142301,0.0,0.0,0.0,-0.0084928032010793,60.0,-5.142027378082275,-0.0,-7.001066393286237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,9.506940841674803e-05,296.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0001001126656774,296.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,7.394287240458652e-05,296.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0001001126656774,296.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0004748913925141,293.0615234375,294.1499938964844,285.3500061035156,285.3500061035156,285.8641662597656,285.3497009277344,292.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129529982805,7.378689215187251e-09,0.0010129456641152,-0.0183826945722103,0.0,0.0,0.0,-0.0084707494825124,60.0,-5.137325286865234,-0.0,-6.99581050866982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,9.506940841674803e-05,296.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0001001126656774,296.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,7.394287240458652e-05,296.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0001001126656774,296.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0004748913925141,293.0615234375,294.1499938964844,285.3500061035156,285.3500061035156,285.8641662597656,285.3497009277344,292.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129529982805,7.378689215187251e-09,0.0010129456641152,-0.0183826945722103,0.0,0.0,0.0,-0.0084707494825124,60.0,-5.137325286865234,-0.0,-6.99581050866982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
