time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,9.505277557764202e-05,296.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,0.0001000951524474,296.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,7.39299357519485e-05,296.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802307128906,0.0,0.0,0.0001000951524474,296.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.0004748083010781,293.0604553222656,294.1499938964844,285.3500061035156,285.3500061035156,285.85955810546875,285.3497619628906,292.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127758141607,7.357966236298806e-09,0.0010127684799954,-0.0183284170925617,0.0,0.0,0.0,-0.0084604760631918,60.0,-5.135026454925537,-0.0,-6.993362688945126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,9.503720502834768e-05,296.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.000100078752439,296.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,7.39178285584785e-05,296.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.000100078752439,296.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794982910156,0.0,0.0,0.0004747305356431,293.0594177246094,294.1499938964844,285.3500061035156,285.3500061035156,285.85498046875,285.34979248046875,292.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126099223271,7.338570195969396e-09,0.0010126025881618,-0.0182776153087615,0.0,0.0,0.0,-0.0084508601576089,60.0,-5.132776260375977,-0.0,-6.991071899165038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.50099783949554e-05,296.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.00010005007789,296.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,7.389664824586362e-05,296.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,0.00010005007789,296.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0004745945043396,293.0572814941406,294.1499938964844,285.3500061035156,285.3500061035156,285.845947265625,285.349853515625,292.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123196989297,7.304642668515271e-09,0.0010123124811798,-0.0181887540966272,0.0,0.0,0.0,-0.008434041403234,60.0,-5.128456115722656,-0.0,-6.987066569763557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.50099783949554e-05,296.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.00010005007789,296.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,7.389664824586362e-05,296.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,0.00010005007789,296.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0004745945043396,293.0572814941406,294.1499938964844,285.3500061035156,285.3500061035156,285.845947265625,285.349853515625,292.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123196989297,7.304642668515271e-09,0.0010123124811798,-0.0181887540966272,0.0,0.0,0.0,-0.008434041403234,60.0,-5.128456115722656,-0.0,-6.987066569763557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,9.49889436014928e-05,296.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758972167969,0.0,0.0,0.000100027937151,296.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,7.388029189314693e-05,296.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,0.000100027937151,296.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0004744894686155,293.0551147460937,294.1499938964844,285.3500061035156,285.3500061035156,285.8370666503906,285.3498840332031,292.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120957158505,7.278444069669376e-09,0.0010120883816853,-0.0181201361119747,0.0,0.0,0.0,-0.0084210531786084,60.0,-5.124456882476807,-0.0,-6.983973577234792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,9.49889436014928e-05,296.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758972167969,0.0,0.0,0.000100027937151,296.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,7.388029189314693e-05,296.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,0.000100027937151,296.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0004744894686155,293.0551147460937,294.1499938964844,285.3500061035156,285.3500061035156,285.8370666503906,285.3498840332031,292.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120957158505,7.278444069669376e-09,0.0010120883816853,-0.0181201361119747,0.0,0.0,0.0,-0.0084210531786084,60.0,-5.124456882476807,-0.0,-6.983973577234792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,9.497380233369768e-05,296.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,0.0001000119882519,296.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,7.386851211776957e-05,296.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,0.0001000119882519,296.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0004744137986563,293.0529479980469,294.1499938964844,285.3500061035156,285.3500061035156,285.828369140625,285.34991455078125,292.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119343642145,7.259575607321267e-09,0.0010119270300492,-0.0180707145482301,0.0,0.0,0.0,-0.0084116989746689,60.0,-5.120756149291992,-0.0,-6.981747446843657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,9.497380233369768e-05,296.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,0.0001000119882519,296.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,7.386851211776957e-05,296.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,0.0001000119882519,296.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0004744137986563,293.0529479980469,294.1499938964844,285.3500061035156,285.3500061035156,285.828369140625,285.34991455078125,292.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119343642145,7.259575607321267e-09,0.0010119270300492,-0.0180707145482301,0.0,0.0,0.0,-0.0084116989746689,60.0,-5.120756149291992,-0.0,-6.981747446843657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,9.49638051679358e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0001000014599412,296.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,7.386073411908001e-05,296.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,0.0001000014599412,296.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0004743638564832,293.0507507324219,294.1499938964844,285.3500061035156,285.3500061035156,285.8197937011719,285.3499450683594,292.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118277277797,7.247119349074182e-09,0.0010118205100297,-0.0180380884557962,0.0,0.0,0.0,-0.0084055243059992,60.0,-5.117384910583496,-0.0,-6.980277333923368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,9.49638051679358e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0001000014599412,296.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,7.386073411908001e-05,296.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,0.0001000014599412,296.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0004743638564832,293.0507507324219,294.1499938964844,285.3500061035156,285.3500061035156,285.8197937011719,285.3499450683594,292.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118277277797,7.247119349074182e-09,0.0010118205100297,-0.0180380884557962,0.0,0.0,0.0,-0.0084055243059992,60.0,-5.117384910583496,-0.0,-6.980277333923368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,9.4960218120832e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,9.99976837192662e-05,296.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,7.385794742731377e-05,296.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.0,0.0,9.99976837192662e-05,296.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,0.0004743459576275,293.0496520996094,294.1499938964844,285.3500061035156,285.3500061035156,285.8155822753906,285.3499450683594,292.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117895435541,7.242656252515189e-09,0.0010117823258042,-0.0180264003574848,0.0,0.0,0.0,-0.0084033114835619,60.0,-5.115806579589844,-0.0,-6.97975082175617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704650878906,0.0,0.0,9.495741687715054e-05,296.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704650878906,0.0,0.0,9.999472968047483e-05,296.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704650878906,0.0,0.0,7.385576464002952e-05,296.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,9.999472968047483e-05,296.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,0.000474331958685,293.04852294921875,294.1499938964844,285.3500061035156,285.3500061035156,285.8114318847656,285.3499450683594,292.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117597412317,7.239160382255249e-09,0.0010117524070665,-0.0180172435939311,0.0,0.0,0.0,-0.0084015782922506,60.0,-5.114276885986328,-0.0,-6.979337996426693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,9.495248377788812e-05,296.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,9.998953464673832e-05,296.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,7.385193021036685e-05,296.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,9.998953464673832e-05,296.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0004743073077406,293.0462951660156,294.1499938964844,285.3500061035156,285.3500061035156,285.8031921386719,285.3499755859375,292.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117071215063,7.233012411234084e-09,0.0010116999037563,-0.018001141026616,0.0,0.0,0.0,-0.0083985310047864,60.0,-5.111301422119141,-0.0,-6.978612532293482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,9.495248377788812e-05,296.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,9.998953464673832e-05,296.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,7.385193021036685e-05,296.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,9.998953464673832e-05,296.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0004743073077406,293.0462951660156,294.1499938964844,285.3500061035156,285.3500061035156,285.8031921386719,285.3499755859375,292.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117071215063,7.233012411234084e-09,0.0010116999037563,-0.018001141026616,0.0,0.0,0.0,-0.0083985310047864,60.0,-5.111301422119141,-0.0,-6.978612532293482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,9.494651749264448e-05,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,9.998325549531728e-05,296.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,7.3847288149409e-05,296.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,9.998325549531728e-05,296.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668334960937,0.0,0.0,0.0004742775054182,293.0440368652344,294.1499938964844,285.3500061035156,285.3500061035156,285.7950744628906,285.3499755859375,292.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116435587406,7.225582798753294e-09,0.0010116363409906,-0.0179816801100969,0.0,0.0,0.0,-0.0083948476240038,60.0,-5.108358383178711,-0.0,-6.97773643310029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,9.494651749264448e-05,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,9.998325549531728e-05,296.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,7.3847288149409e-05,296.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,9.998325549531728e-05,296.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668334960937,0.0,0.0,0.0004742775054182,293.0440368652344,294.1499938964844,285.3500061035156,285.3500061035156,285.7950744628906,285.3499755859375,292.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116435587406,7.225582798753294e-09,0.0010116363409906,-0.0179816801100969,0.0,0.0,0.0,-0.0083948476240038,60.0,-5.108358383178711,-0.0,-6.97773643310029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,9.49372406466864e-05,296.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,9.997348388424145e-05,296.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,7.384007767541334e-05,296.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650634765625,0.0,0.0,9.997348388424145e-05,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.0004742311721201,293.04205322265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7880859375,285.3499755859375,292.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115448385477,7.214028041602205e-09,0.0010115376207977,-0.0179514158517122,0.0,0.0,0.0,-0.0083891190588474,60.0,-5.105635166168213,-0.0,-6.976372901590366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,9.493561083218084e-05,296.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,9.997176675824448e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,7.383880438283086e-05,296.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,9.997176675824448e-05,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0004742230230476,293.0417785644531,294.1499938964844,285.3500061035156,285.3500061035156,285.7871398925781,285.3499755859375,292.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115273762494,7.211992780753462e-09,0.0010115201584994,-0.0179460849612951,0.0,0.0,0.0,-0.0083881104364991,60.0,-5.105251789093018,-0.0,-6.976133448688415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.491660603089258e-05,296.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,9.995175787480548e-05,296.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,7.382402691291645e-05,296.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.995175787480548e-05,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06304931640625,0.0,0.0,0.0004741281154565,293.0394897460937,294.1499938964844,285.3500061035156,285.3500061035156,285.7793273925781,285.3499755859375,292.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101132504642,7.188322381779244e-09,0.0010113178286701,-0.0178840868175029,0.0,0.0,0.0,-0.0083763767033815,60.0,-5.101817607879639,-0.0,-6.973341015736878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.491660603089258e-05,296.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,9.995175787480548e-05,296.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,7.382402691291645e-05,296.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.995175787480548e-05,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06304931640625,0.0,0.0,0.0004741281154565,293.0394897460937,294.1499938964844,285.3500061035156,285.3500061035156,285.7793273925781,285.3499755859375,292.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101132504642,7.188322381779244e-09,0.0010113178286701,-0.0178840868175029,0.0,0.0,0.0,-0.0083763767033815,60.0,-5.101817607879639,-0.0,-6.973341015736878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,9.490330558037384e-05,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,9.993775165639818e-05,296.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,7.38136877771467e-05,296.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,9.993775165639818e-05,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,0.0004740616714116,293.038330078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7754821777344,285.3499755859375,292.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111832525581,7.1717525251813186e-09,0.0010111761512234,-0.0178406871855258,0.0,0.0,0.0,-0.0083681615069508,60.0,-5.099924087524414,-0.0,-6.971387023213539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,9.488703653914854e-05,296.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,9.99206240521744e-05,296.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,7.380102761089802e-05,296.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,9.99206240521744e-05,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611267089844,0.0,0.0,0.0004739804135169,293.03717041015625,294.1499938964844,285.3500061035156,285.3500061035156,285.77166748046875,285.3499755859375,292.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110100265592,7.151483405465342e-09,0.0010110028088092,-0.0177875962108373,0.0,0.0,0.0,-0.0083581134676933,60.0,-5.097892761230469,-0.0,-6.968997467993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,9.484467591391876e-05,296.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,9.987601515604184e-05,296.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,7.3768082074821e-05,296.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,9.987601515604184e-05,296.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0004737687995657,293.03485107421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7641296386719,285.3500061035156,292.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105586843565,7.098706955588341e-09,0.0010105515830218,-0.0176493637263774,0.0,0.0,0.0,-0.0083319507539272,60.0,-5.093387126922607,-0.0,-6.962776666341598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,9.484467591391876e-05,296.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,9.987601515604184e-05,296.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,7.3768082074821e-05,296.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,9.987601515604184e-05,296.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0004737687995657,293.03485107421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7641296386719,285.3500061035156,292.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105586843565,7.098706955588341e-09,0.0010105515830218,-0.0176493637263774,0.0,0.0,0.0,-0.0083319507539272,60.0,-5.093387126922607,-0.0,-6.962776666341598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,9.478967695031316e-05,296.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,9.981809125747532e-05,296.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,7.372530672000721e-05,296.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,9.981809125747532e-05,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,0.0004734940594062,293.0325012207031,294.1499938964844,285.3500061035156,285.3500061035156,285.7567443847656,285.3500061035156,292.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099726496264,7.030180881884007e-09,0.0010099656647071,-0.0174698755145072,0.0,0.0,0.0,-0.0082979789003729,60.0,-5.088187217712402,-0.0,-6.954702769235156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,9.478967695031316e-05,296.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,9.981809125747532e-05,296.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,7.372530672000721e-05,296.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,9.981809125747532e-05,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,0.0004734940594062,293.0325012207031,294.1499938964844,285.3500061035156,285.3500061035156,285.7567443847656,285.3500061035156,292.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099726496264,7.030180881884007e-09,0.0010099656647071,-0.0174698755145072,0.0,0.0,0.0,-0.0082979789003729,60.0,-5.088187217712402,-0.0,-6.954702769235156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552062988281,0.0,0.0,9.472030069446193e-05,296.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552062988281,0.0,0.0,9.974504064302891e-05,296.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552062988281,0.0,0.0,7.367134821834043e-05,296.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05517578125,0.0,0.0,9.974504064302891e-05,296.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,0.0004731475200969,293.0301513671875,294.1499938964844,285.3500061035156,285.3500061035156,285.7494812011719,285.3500061035156,292.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092335287481,6.943748687149309e-09,0.0010092266602441,-0.0172434821724891,0.0,0.0,0.0,-0.0082551315426826,60.0,-5.082283973693848,-0.0,-6.944527086716334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552062988281,0.0,0.0,9.472030069446193e-05,296.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552062988281,0.0,0.0,9.974504064302891e-05,296.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552062988281,0.0,0.0,7.367134821834043e-05,296.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05517578125,0.0,0.0,9.974504064302891e-05,296.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,0.0004731475200969,293.0301513671875,294.1499938964844,285.3500061035156,285.3500061035156,285.7494812011719,285.3500061035156,292.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092335287481,6.943748687149309e-09,0.0010092266602441,-0.0172434821724891,0.0,0.0,0.0,-0.0082551315426826,60.0,-5.082283973693848,-0.0,-6.944527086716334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,9.463850437896326e-05,296.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,9.96589005808346e-05,296.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,7.360772724496201e-05,296.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531921386719,0.0,0.0,9.96589005808346e-05,296.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533142089844,0.0,0.0,0.0004727389314211,293.0277709960937,294.1499938964844,285.3500061035156,285.3500061035156,285.74237060546875,285.3500061035156,292.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083620436489,6.841836430737658e-09,0.0010083551751449,-0.0169765390455722,0.0,0.0,0.0,-0.0082046091556549,60.0,-5.075664520263672,-0.0,-6.932538099135854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,9.463850437896326e-05,296.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,9.96589005808346e-05,296.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,7.360772724496201e-05,296.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531921386719,0.0,0.0,9.96589005808346e-05,296.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533142089844,0.0,0.0,0.0004727389314211,293.0277709960937,294.1499938964844,285.3500061035156,285.3500061035156,285.74237060546875,285.3500061035156,292.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083620436489,6.841836430737658e-09,0.0010083551751449,-0.0169765390455722,0.0,0.0,0.0,-0.0082046091556549,60.0,-5.075664520263672,-0.0,-6.932538099135854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,9.459276043344288e-05,296.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,9.961072646547108e-05,296.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,7.357214781222865e-05,296.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,9.961072646547108e-05,296.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,0.0004725104081444,293.0265808105469,294.1499938964844,285.3500061035156,285.3500061035156,285.7388610839844,285.3500061035156,292.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078746126964,6.784842021545501e-09,0.0010078678606078,-0.0168272517621517,0.0,0.0,0.0,-0.0081763546913862,60.0,-5.072092056274414,-0.0,-6.925837681137639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,9.454417158849536e-05,296.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,9.955956193152816e-05,296.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,7.353435648838058e-05,296.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,9.955956193152816e-05,296.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513000488281,0.0,0.0,0.0004722677113022,293.025390625,294.1499938964844,285.3500061035156,285.3500061035156,285.73541259765625,285.3500061035156,292.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073569137603,6.724307777261629e-09,0.0010073502780869,-0.0166686885058879,0.0,0.0,0.0,-0.0081463456153869,60.0,-5.068366527557373,-0.0,-6.918724437809942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,9.443928865948692e-05,296.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,9.944912017090246e-05,296.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,7.345277845161036e-05,296.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.944912017090246e-05,296.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492858886719,0.0,0.0,0.0004717438132502,293.0229797363281,294.1499938964844,285.3500061035156,285.3500061035156,285.7285461425781,285.3500061035156,292.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062395595014,6.593638968155345e-09,0.001006232923828,-0.0163264144212007,0.0,0.0,0.0,-0.0080815674737095,60.0,-5.060489654541016,-0.0,-6.90338239905941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,9.443928865948692e-05,296.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,9.944912017090246e-05,296.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,7.345277845161036e-05,296.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.944912017090246e-05,296.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492858886719,0.0,0.0,0.0004717438132502,293.0229797363281,294.1499938964844,285.3500061035156,285.3500061035156,285.7285461425781,285.3500061035156,292.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062395595014,6.593638968155345e-09,0.001006232923828,-0.0163264144212007,0.0,0.0,0.0,-0.0080815674737095,60.0,-5.060489654541016,-0.0,-6.90338239905941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,9.43259074119851e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472106933594,0.0,0.0,9.932972170645372e-05,296.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,7.336459384532645e-05,296.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,9.932972170645372e-05,296.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472717285156,0.0,0.0,0.0004711774236056,293.02056884765625,294.1499938964844,285.3500061035156,285.3500061035156,285.7218322753906,285.3500061035156,292.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050314012914,6.452376410948091e-09,0.0010050249984487,-0.0159563831984996,0.0,0.0,0.0,-0.0080115376040339,60.0,-5.052123069763184,-0.0,-6.886816095175163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,9.43259074119851e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472106933594,0.0,0.0,9.932972170645372e-05,296.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,7.336459384532645e-05,296.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,9.932972170645372e-05,296.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472717285156,0.0,0.0,0.0004711774236056,293.02056884765625,294.1499938964844,285.3500061035156,285.3500061035156,285.7218322753906,285.3500061035156,292.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050314012914,6.452376410948091e-09,0.0010050249984487,-0.0159563831984996,0.0,0.0,0.0,-0.0080115376040339,60.0,-5.052123069763184,-0.0,-6.886816095175163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,9.420995047548786e-05,296.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,9.920760930981488e-05,296.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,7.327440107474104e-05,296.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,9.920760930981488e-05,296.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,0.0004705981991719,293.01824951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7154846191406,285.3500061035156,292.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037960018962,6.307907085556508e-09,0.0010037897154688,-0.0155779439955949,0.0,0.0,0.0,-0.0079399179667234,60.0,-5.04366397857666,-0.0,-6.869894519923039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,9.420498827239498e-05,296.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,9.920238517224789e-05,296.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,7.327054481720552e-05,296.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,9.920238517224789e-05,296.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,0.0004705734027083,293.01812744140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7152404785156,285.3500061035156,292.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037430329248,6.301724031487765e-09,0.0010037367464974,-0.0155617473646998,0.0,0.0,0.0,-0.0079368529841303,60.0,-5.043305397033691,-0.0,-6.869170476875297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.407829929841682e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.906898048939183e-05,296.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,7.317201379919425e-05,296.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.906898048939183e-05,296.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0004699405981227,293.01568603515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7087707519531,285.3500061035156,292.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023933136835,6.143891173593374e-09,0.0010023871436715,-0.015148296020925,0.0,0.0,0.0,-0.007858607918024,60.0,-5.034131050109863,-0.0,-6.850708444972042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.407829929841682e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.906898048939183e-05,296.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,7.317201379919425e-05,296.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.906898048939183e-05,296.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0004699405981227,293.01568603515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7087707519531,285.3500061035156,292.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023933136835,6.143891173593374e-09,0.0010023871436715,-0.015148296020925,0.0,0.0,0.0,-0.007858607918024,60.0,-5.034131050109863,-0.0,-6.850708444972042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,9.401451097801328e-05,296.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,9.900180884869768e-05,296.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,7.312239904422313e-05,296.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04205322265625,0.0,0.0,9.900180884869768e-05,296.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421447753906,0.0,0.0,0.0004696219402831,293.01446533203125,294.1499938964844,285.3500061035156,285.3500061035156,285.70556640625,285.3500061035156,292.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017135646194,6.064413859974138e-09,0.0010017075110226,-0.0149400979280471,0.0,0.0,0.0,-0.0078192073851823,60.0,-5.029475212097168,-0.0,-6.841420940872922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
