time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0410461425781,0.0,0.0,9.395182132720949e-05,296.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0410461425781,0.0,0.0,9.89357940852642e-05,296.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0410461425781,0.0,0.0,7.307363557629287e-05,296.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.041015625,0.0,0.0,9.89357940852642e-05,296.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0004693087830673,293.01324462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.7024230957031,285.3500061035156,292.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010456899181,5.986311002459388e-09,0.0010010396363213,-0.0147354993969202,0.0,0.0,0.0,-0.0077804885804653,60.0,-5.024830341339111,-0.0,-6.832300414316705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,9.383191354572772e-05,296.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,9.880952711682768e-05,296.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,7.298037962755188e-05,296.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,9.880952711682768e-05,296.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,0.0004687098553404,293.0107727050781,294.1499938964844,285.3500061035156,285.3500061035156,285.6961975097656,285.3500061035156,292.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997681481763,5.836925609514765e-09,0.0009997622109949,-0.014344161376357,0.0,0.0,0.0,-0.007706431671977,60.0,-5.015691757202148,-0.0,-6.814872222093983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,9.383191354572772e-05,296.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,9.880952711682768e-05,296.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,7.298037962755188e-05,296.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,9.880952711682768e-05,296.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,0.0004687098553404,293.0107727050781,294.1499938964844,285.3500061035156,285.3500061035156,285.6961975097656,285.3500061035156,292.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997681481763,5.836925609514765e-09,0.0009997622109949,-0.014344161376357,0.0,0.0,0.0,-0.007706431671977,60.0,-5.015691757202148,-0.0,-6.814872222093983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,9.372368367621676e-05,296.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,9.869554924080148e-05,296.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,7.289619679795578e-05,296.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,9.869554924080148e-05,296.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03692626953125,0.0,0.0,0.000468169193482,293.0082702636719,294.1499938964844,285.3500061035156,285.3500061035156,285.6900939941406,285.3500061035156,292.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998614821583,5.702079253211423e-09,0.0009986091172322,-0.0139909069985151,0.0,0.0,0.0,-0.0076395822688937,60.0,-5.007061958312988,-0.0,-6.79915999057812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,9.372368367621676e-05,296.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,9.869554924080148e-05,296.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,7.289619679795578e-05,296.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,9.869554924080148e-05,296.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03692626953125,0.0,0.0,0.000468169193482,293.0082702636719,294.1499938964844,285.3500061035156,285.3500061035156,285.6900939941406,285.3500061035156,292.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998614821583,5.702079253211423e-09,0.0009986091172322,-0.0139909069985151,0.0,0.0,0.0,-0.0076395822688937,60.0,-5.007061958312988,-0.0,-6.79915999057812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,9.363343269797042e-05,296.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,9.860051068244502e-05,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,7.282599835889414e-05,296.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03472900390625,0.0,0.0,9.860051068244502e-05,296.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,0.0004677183751482,293.0057983398437,294.1499938964844,285.3500061035156,285.3500061035156,285.68408203125,285.3500061035156,292.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976531146094,5.589636753455807e-09,0.0009976475266739,-0.0136963380500674,0.0,0.0,0.0,-0.0075838393531739,60.0,-4.999218940734863,-0.0,-6.786071082842683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,9.363343269797042e-05,296.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,9.860051068244502e-05,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,7.282599835889414e-05,296.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03472900390625,0.0,0.0,9.860051068244502e-05,296.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,0.0004677183751482,293.0057983398437,294.1499938964844,285.3500061035156,285.3500061035156,285.68408203125,285.3500061035156,292.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976531146094,5.589636753455807e-09,0.0009976475266739,-0.0136963380500674,0.0,0.0,0.0,-0.0075838393531739,60.0,-4.999218940734863,-0.0,-6.786071082842683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,9.356474038213491e-05,296.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,9.852818038780242e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,7.27725782780908e-05,296.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,9.852818038780242e-05,296.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,0.0004673752700909,293.0032958984375,294.1499938964844,285.3500061035156,285.3500061035156,285.6781921386719,285.3500061035156,292.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921211481,5.504061650896119e-09,0.0009969157399609,-0.0134721528738737,0.0,0.0,0.0,-0.007541415747255,60.0,-4.992400646209717,-0.0,-6.776119221285627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,9.356474038213491e-05,296.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,9.852818038780242e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,7.27725782780908e-05,296.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,9.852818038780242e-05,296.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,0.0004673752700909,293.0032958984375,294.1499938964844,285.3500061035156,285.3500061035156,285.6781921386719,285.3500061035156,292.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921211481,5.504061650896119e-09,0.0009969157399609,-0.0134721528738737,0.0,0.0,0.0,-0.007541415747255,60.0,-4.992400646209717,-0.0,-6.776119221285627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,9.354027861263604e-05,296.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,9.85024162218906e-05,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,7.275355164892972e-05,296.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,9.85024162218906e-05,296.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316467285156,0.0,0.0,0.0004672530631069,293.00201416015625,294.1499938964844,285.3500061035156,285.3500061035156,285.67529296875,285.3500061035156,292.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966605575755,5.473583808424109e-09,0.0009966550860553,-0.0133923077955842,0.0,0.0,0.0,-0.0075263059698045,60.0,-4.989468574523926,-0.0,-6.772576455205126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,9.352285269415006e-05,296.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,9.848406625678764e-05,296.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,7.273999653989449e-05,296.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,9.848406625678764e-05,296.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0305480957031,0.0,0.0,0.00046716601355,293.0007629394531,294.1499938964844,285.3500061035156,285.3500061035156,285.67242431640625,285.3500061035156,292.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964747587218,5.451872286954541e-09,0.000996469403617,-0.0133354291319847,0.0,0.0,0.0,-0.0075155426748096,60.0,-4.986895084381104,-0.0,-6.770052607407706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,9.351006156066433e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,9.847059845924376e-05,296.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,7.27300503058359e-05,296.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,9.847059845924376e-05,296.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,0.0004671021306421,292.99822998046875,294.1499938964844,285.3500061035156,285.3500061035156,285.666748046875,285.3500061035156,292.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099633843638,5.4359383661051205e-09,0.0009963329648599,-0.0132936853915452,0.0,0.0,0.0,-0.0075076431967318,60.0,-4.982834339141846,-0.0,-6.768201643581051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,9.351006156066433e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,9.847059845924376e-05,296.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,7.27300503058359e-05,296.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,9.847059845924376e-05,296.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,0.0004671021306421,292.99822998046875,294.1499938964844,285.3500061035156,285.3500061035156,285.666748046875,285.3500061035156,292.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099633843638,5.4359383661051205e-09,0.0009963329648599,-0.0132936853915452,0.0,0.0,0.0,-0.0075076431967318,60.0,-4.982834339141846,-0.0,-6.768201643581051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,9.352921915706248e-05,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,9.84907746897079e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,7.274495146702975e-05,296.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,9.84907746897079e-05,296.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262451171875,0.0,0.0,0.0004671978240367,292.99566650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6611633300781,285.3500061035156,292.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965425124391,5.45980949340219e-09,0.000996537040919,-0.0133562227711081,0.0,0.0,0.0,-0.0075194765813648,60.0,-4.980348110198975,-0.0,-6.770975602421458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,9.352921915706248e-05,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,9.84907746897079e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,7.274495146702975e-05,296.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,9.84907746897079e-05,296.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262451171875,0.0,0.0,0.0004671978240367,292.99566650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6611633300781,285.3500061035156,292.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965425124391,5.45980949340219e-09,0.000996537040919,-0.0133562227711081,0.0,0.0,0.0,-0.0075194765813648,60.0,-4.980348110198975,-0.0,-6.770975602421458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,9.358306851936504e-05,296.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,9.854747622739524e-05,296.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,7.278683187905699e-05,296.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02398681640625,0.0,0.0,9.854747622739524e-05,296.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,0.0004674668016377,292.9931030273437,294.1499938964844,285.3500061035156,285.3500061035156,285.6557006835937,285.3500061035156,292.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971160907298,5.526898494423449e-09,0.0009971106192097,-0.013531981036067,0.0,0.0,0.0,-0.0075527350418269,60.0,-4.9796671867370605,-0.0,-6.778774519489161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,9.358306851936504e-05,296.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,9.854747622739524e-05,296.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,7.278683187905699e-05,296.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02398681640625,0.0,0.0,9.854747622739524e-05,296.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,0.0004674668016377,292.9931030273437,294.1499938964844,285.3500061035156,285.3500061035156,285.6557006835937,285.3500061035156,292.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971160907298,5.526898494423449e-09,0.0009971106192097,-0.013531981036067,0.0,0.0,0.0,-0.0075527350418269,60.0,-4.9796671867370605,-0.0,-6.778774519489161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,9.366837912239134e-05,296.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,9.863731247605756e-05,296.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,7.285318133654073e-05,296.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,9.863731247605756e-05,296.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,0.0004678929399233,292.9905090332031,294.1499938964844,285.3500061035156,285.3500061035156,285.6502990722656,285.3500061035156,292.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980249451473,5.633184141373704e-09,0.0009980193572118,-0.0138104213401675,0.0,0.0,0.0,-0.0076054246164858,60.0,-4.980842113494873,-0.0,-6.791138673634124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,9.366837912239134e-05,296.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,9.863731247605756e-05,296.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,7.285318133654073e-05,296.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,9.863731247605756e-05,296.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,0.0004678929399233,292.9905090332031,294.1499938964844,285.3500061035156,285.3500061035156,285.6502990722656,285.3500061035156,292.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980249451473,5.633184141373704e-09,0.0009980193572118,-0.0138104213401675,0.0,0.0,0.0,-0.0076054246164858,60.0,-4.980842113494873,-0.0,-6.791138673634124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,9.372302884003147e-05,296.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,9.869486530078576e-05,296.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,7.289568748092279e-05,296.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,9.869486530078576e-05,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,0.000468165933853,292.9892272949219,294.1499938964844,285.3500061035156,285.3500061035156,285.64764404296875,285.3500061035156,292.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986072545871,5.701273231295545e-09,0.0009986015502363,-0.0139887956902384,0.0,0.0,0.0,-0.0076391794718801,60.0,-4.982014656066895,-0.0,-6.799066198936998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,9.378648246638475e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,9.87616804195568e-05,296.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,7.29450403014198e-05,296.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,9.87616804195568e-05,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196533203125,0.0,0.0,0.0004684829036705,292.9879150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.64501953125,285.3500061035156,292.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992832783609,5.7803255515409554e-09,0.0009992774575948,-0.0141958883032202,0.0,0.0,0.0,-0.0076783685944974,60.0,-4.983657360076904,-0.0,-6.808274832792449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,9.393504296895117e-05,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,9.891812078421935e-05,296.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,7.306058978429064e-05,296.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,9.891812078421935e-05,296.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,0.0004692249931395,292.9852905273437,294.1499938964844,285.3500061035156,285.3500061035156,285.6398010253906,285.3500061035156,292.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008660610765,5.965417493314362e-09,0.0010008601238951,-0.0146807674318552,0.0,0.0,0.0,-0.0077701266855001,60.0,-4.98815393447876,-0.0,-6.829861831647578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,9.393504296895117e-05,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,9.891812078421935e-05,296.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,7.306058978429064e-05,296.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,9.891812078421935e-05,296.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,0.0004692249931395,292.9852905273437,294.1499938964844,285.3500061035156,285.3500061035156,285.6398010253906,285.3500061035156,292.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008660610765,5.965417493314362e-09,0.0010008601238951,-0.0146807674318552,0.0,0.0,0.0,-0.0077701266855001,60.0,-4.98815393447876,-0.0,-6.829861831647578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,9.411179053131492e-05,296.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,9.91042543319054e-05,296.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,7.319806172745302e-05,296.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,9.91042543319054e-05,296.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0004701078869402,292.982666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6346740722656,285.3500061035156,292.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027493117377,6.185629342070342e-09,0.0010027431417256,-0.0152576342225074,0.0,0.0,0.0,-0.0078792944550514,60.0,-4.994142532348633,-0.0,-6.855588452481244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,9.411179053131492e-05,296.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,9.91042543319054e-05,296.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,7.319806172745302e-05,296.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,9.91042543319054e-05,296.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0004701078869402,292.982666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6346740722656,285.3500061035156,292.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027493117377,6.185629342070342e-09,0.0010027431417256,-0.0152576342225074,0.0,0.0,0.0,-0.0078792944550514,60.0,-4.994142532348633,-0.0,-6.855588452481244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,9.431083162780852e-05,296.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,9.931384556693956e-05,296.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,7.335287227761e-05,296.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,9.931384556693956e-05,296.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129089355469,0.0,0.0,0.0004711021319963,292.9800109863281,294.1499938964844,285.3500061035156,285.3500061035156,285.6296081542969,285.3500061035156,292.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048699332401,6.433610089118247e-09,0.0010048635303974,-0.0159072261303663,0.0,0.0,0.0,-0.0080022290349006,60.0,-5.001565933227539,-0.0,-6.884616965407987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,9.431083162780852e-05,296.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,9.931384556693956e-05,296.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,7.335287227761e-05,296.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,9.931384556693956e-05,296.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129089355469,0.0,0.0,0.0004711021319963,292.9800109863281,294.1499938964844,285.3500061035156,285.3500061035156,285.6296081542969,285.3500061035156,292.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048699332401,6.433610089118247e-09,0.0010048635303974,-0.0159072261303663,0.0,0.0,0.0,-0.0080022290349006,60.0,-5.001565933227539,-0.0,-6.884616965407987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,9.4528280897066e-05,296.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,9.954282722901552e-05,296.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,7.352199463639408e-05,296.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,9.954282722901552e-05,296.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0004721883160527,292.9773254394531,294.1499938964844,285.3500061035156,285.3500061035156,285.6246337890625,285.3500061035156,292.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071867145597,6.704522270695179e-09,0.0010071800788864,-0.0166168641299009,0.0,0.0,0.0,-0.0081365313380956,60.0,-5.01004695892334,-0.0,-6.916400252521272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,9.4528280897066e-05,296.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,9.954282722901552e-05,296.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,7.352199463639408e-05,296.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,9.954282722901552e-05,296.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0004721883160527,292.9773254394531,294.1499938964844,285.3500061035156,285.3500061035156,285.6246337890625,285.3500061035156,292.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071867145597,6.704522270695179e-09,0.0010071800788864,-0.0166168641299009,0.0,0.0,0.0,-0.0081365313380956,60.0,-5.01004695892334,-0.0,-6.916400252521272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,9.464255708735436e-05,296.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,9.966317156795412e-05,296.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,7.361087773460895e-05,296.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093688964844,0.0,0.0,9.966317156795412e-05,296.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,0.0004727591876871,292.9759826660156,294.1499938964844,285.3500061035156,285.3500061035156,285.6221923828125,285.3500061035156,292.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084044188261,6.846904376800467e-09,0.0010083975503221,-0.016989815980196,0.0,0.0,0.0,-0.0082071162760257,60.0,-5.014637470245361,-0.0,-6.933133533948421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082397460937,0.0,0.0,9.47595399338752e-05,296.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082397460937,0.0,0.0,9.978636080631986e-05,296.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082397460937,0.0,0.0,7.370186358457431e-05,296.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082397460937,0.0,0.0,9.978636080631986e-05,296.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00830078125,0.0,0.0,0.000473343534395,292.9746398925781,294.1499938964844,285.3500061035156,285.3500061035156,285.6197509765625,285.3500061035156,292.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096507612615,6.992652679116418e-09,0.0010096437763422,-0.0173715781420469,0.0,0.0,0.0,-0.0082793701440095,60.0,-5.019392013549805,-0.0,-6.950283903961464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,9.49997192947194e-05,296.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0001000392803689,296.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,7.388867379631847e-05,296.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058898925781,0.0,0.0,0.0001000392803689,296.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059814453125,0.0,0.0,0.000474543281598,292.971923828125,294.1499938964844,285.3500061035156,285.3500061035156,285.61492919921875,285.3500061035156,292.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122098028659,7.291888870497587e-09,0.001012202585116,-0.018155351281166,0.0,0.0,0.0,-0.008427713997662,60.0,-5.029313087463379,-0.0,-6.98556092970648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,9.49997192947194e-05,296.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0001000392803689,296.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,7.388867379631847e-05,296.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058898925781,0.0,0.0,0.0001000392803689,296.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059814453125,0.0,0.0,0.000474543281598,292.971923828125,294.1499938964844,285.3500061035156,285.3500061035156,285.61492919921875,285.3500061035156,292.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122098028659,7.291888870497587e-09,0.001012202585116,-0.018155351281166,0.0,0.0,0.0,-0.008427713997662,60.0,-5.029313087463379,-0.0,-6.98556092970648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,9.524386405246332e-05,296.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,0.0001002963763312,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,7.407856173813343e-05,296.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,0.0001002963763312,296.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036315917969,0.0,0.0,0.0004757628194056,292.9691772460937,294.1499938964844,285.3500061035156,285.3500061035156,285.6101989746094,285.3500061035156,292.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148112196475,7.596066886605968e-09,0.0010148035362362,-0.0189520325511693,0.0,0.0,0.0,-0.0085785081610083,60.0,-5.039597511291504,-0.0,-7.021512260507734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,9.524386405246332e-05,296.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,0.0001002963763312,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,7.407856173813343e-05,296.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,0.0001002963763312,296.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036315917969,0.0,0.0,0.0004757628194056,292.9691772460937,294.1499938964844,285.3500061035156,285.3500061035156,285.6101989746094,285.3500061035156,292.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148112196475,7.596066886605968e-09,0.0010148035362362,-0.0189520325511693,0.0,0.0,0.0,-0.0085785081610083,60.0,-5.039597511291504,-0.0,-7.021512260507734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,9.548764501232654e-05,296.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001005530866677,296.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,7.426816591760144e-05,296.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001005530866677,296.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0012512207031,0.0,0.0,0.0004769805527757,292.9664306640625,294.1499938964844,285.3500061035156,285.3500061035156,285.6054992675781,285.3500061035156,292.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174086783081,7.899798148969241e-09,0.0010174007620662,-0.0197475105524063,0.0,0.0,0.0,-0.0087290806695818,60.0,-5.049975872039795,-0.0,-7.05750196061672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,9.548764501232654e-05,296.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001005530866677,296.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,7.426816591760144e-05,296.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001005530866677,296.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0012512207031,0.0,0.0,0.0004769805527757,292.9664306640625,294.1499938964844,285.3500061035156,285.3500061035156,285.6054992675781,285.3500061035156,292.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174086783081,7.899798148969241e-09,0.0010174007620662,-0.0197475105524063,0.0,0.0,0.0,-0.0087290806695818,60.0,-5.049975872039795,-0.0,-7.05750196061672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,9.572730778018013e-05,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,0.0001008054678095,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,7.445457595167682e-05,296.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.998779296875,0.0,0.0,0.0001008054678095,296.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988708496094,0.0,0.0,0.0004781777097377,292.9636535644531,294.1499938964844,285.3500061035156,285.3500061035156,285.6009216308594,285.3500061035156,292.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199622483924,8.198393075531385e-09,0.0010199540993198,-0.0205294992774724,0.0,0.0,0.0,-0.0088771078735589,60.0,-5.060243129730225,-0.0,-7.092973675071337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,9.572730778018013e-05,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,0.0001008054678095,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,7.445457595167682e-05,296.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.998779296875,0.0,0.0,0.0001008054678095,296.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988708496094,0.0,0.0,0.0004781777097377,292.9636535644531,294.1499938964844,285.3500061035156,285.3500061035156,285.6009216308594,285.3500061035156,292.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199622483924,8.198393075531385e-09,0.0010199540993198,-0.0205294992774724,0.0,0.0,0.0,-0.0088771078735589,60.0,-5.060243129730225,-0.0,-7.092973675071337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975891113281,0.0,0.0,9.584437793819234e-05,296.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99761962890625,0.0,0.0,0.0001009287516353,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975891113281,0.0,0.0,7.454562728526071e-05,296.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975891113281,0.0,0.0,0.0001009287516353,296.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,0.0004787625221069,292.9622497558594,294.1499938964844,285.3500061035156,285.3500061035156,285.5986328125,285.3500061035156,292.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212096385657,8.344256841041897e-09,0.0010212013730779,-0.0209114868193864,0.0,0.0,0.0,-0.0089494185522198,60.0,-5.065263271331787,-0.0,-7.110333655191425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,9.595944720786064e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0001010499181575,296.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,7.463512883987278e-05,296.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.0001010499181575,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,0.0004793372936546,292.9608764648437,294.1499938964844,285.3500061035156,285.3500061035156,285.59637451171875,285.3500061035156,292.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224357247352,8.487617719765694e-09,0.0010224272264167,-0.0212869122624397,0.0,0.0,0.0,-0.0090204887092113,60.0,-5.070198059082031,-0.0,-7.12741652364457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
