time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,9.61816476774402e-05,296.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,0.0001012839056784,296.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,7.480794738512486e-05,296.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,0.0001012839056784,296.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,0.0004804472555406,292.9580383300781,294.1499938964844,285.3500061035156,285.3500061035156,285.5919189453125,285.3500061035156,292.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248032631352,8.764460268650964e-09,0.0010247944155707,-0.0220118667930364,0.0,0.0,0.0,-0.0091577311977744,60.0,-5.079702377319336,-0.0,-7.1604624451993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,9.61816476774402e-05,296.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,0.0001012839056784,296.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,7.480794738512486e-05,296.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,0.0001012839056784,296.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,0.0004804472555406,292.9580383300781,294.1499938964844,285.3500061035156,285.3500061035156,285.5919189453125,285.3500061035156,292.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248032631352,8.764460268650964e-09,0.0010247944155707,-0.0220118667930364,0.0,0.0,0.0,-0.0091577311977744,60.0,-5.079702377319336,-0.0,-7.1604624451993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,9.639088966650888e-05,296.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,0.0001015042507788,296.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,7.497069600503892e-05,296.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,0.0001015042507788,296.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,0.0004814924614038,292.9552001953125,294.1499938964844,285.3500061035156,285.3500061035156,285.5875244140625,285.3500061035156,292.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270327329635,9.025159286579765e-09,0.0010270237689837,-0.0226945150643587,0.0,0.0,0.0,-0.0092869708314538,60.0,-5.088565349578857,-0.0,-7.19165171858549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,9.639088966650888e-05,296.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,0.0001015042507788,296.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,7.497069600503892e-05,296.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,0.0001015042507788,296.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,0.0004814924614038,292.9552001953125,294.1499938964844,285.3500061035156,285.3500061035156,285.5875244140625,285.3500061035156,292.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270327329635,9.025159286579765e-09,0.0010270237689837,-0.0226945150643587,0.0,0.0,0.0,-0.0092869708314538,60.0,-5.088565349578857,-0.0,-7.19165171858549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,9.658589988248424e-05,296.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,0.0001017096074065,296.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,7.512237061746418e-05,296.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,0.0001017096074065,296.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891052246094,0.0,0.0,0.000482466595713,292.9523620605469,294.1499938964844,285.3500061035156,285.3500061035156,285.5832214355469,285.3500061035156,292.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291106300428,9.268126710537672e-09,0.0010291013168171,-0.0233307071030139,0.0,0.0,0.0,-0.0094074206426739,60.0,-5.096767902374268,-0.0,-7.220780418037975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,9.658589988248424e-05,296.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,0.0001017096074065,296.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,7.512237061746418e-05,296.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,0.0001017096074065,296.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891052246094,0.0,0.0,0.000482466595713,292.9523620605469,294.1499938964844,285.3500061035156,285.3500061035156,285.5832214355469,285.3500061035156,292.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291106300428,9.268126710537672e-09,0.0010291013168171,-0.0233307071030139,0.0,0.0,0.0,-0.0094074206426739,60.0,-5.096767902374268,-0.0,-7.220780418037975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.986572265625,0.0,0.0,9.676444460637867e-05,296.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.986572265625,0.0,0.0,0.0001018976181512,296.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.986572265625,0.0,0.0,7.526123226853088e-05,296.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0001018976181512,296.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.98663330078125,0.0,0.0,0.0004833584243897,292.9494934082031,294.1499938964844,285.3500061035156,285.3500061035156,285.5789794921875,285.3500061035156,292.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310129728168,9.490574548465249e-09,0.0010310035431757,-0.0239131432026624,0.0,0.0,0.0,-0.0095176976174116,60.0,-5.104098320007324,-0.0,-7.247500377616235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.986572265625,0.0,0.0,9.676444460637867e-05,296.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.986572265625,0.0,0.0,0.0001018976181512,296.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.986572265625,0.0,0.0,7.526123226853088e-05,296.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0001018976181512,296.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.98663330078125,0.0,0.0,0.0004833584243897,292.9494934082031,294.1499938964844,285.3500061035156,285.3500061035156,285.5789794921875,285.3500061035156,292.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310129728168,9.490574548465249e-09,0.0010310035431757,-0.0239131432026624,0.0,0.0,0.0,-0.0095176976174116,60.0,-5.104098320007324,-0.0,-7.247500377616235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853210449219,0.0,0.0,9.68464300967753e-05,296.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853210449219,0.0,0.0,0.0001019839546643,296.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853210449219,0.0,0.0,7.532500603701919e-05,296.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0001019839546643,296.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,0.0004837679734919,292.94805908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.5768737792969,285.3500061035156,292.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318865533918,9.592726613050218e-09,0.0010318770073354,-0.0241805985569953,0.0,0.0,0.0,-0.0095683392137289,60.0,-5.107386112213135,-0.0,-7.259787082603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,9.692461753729732e-05,296.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,0.0001020662894006,296.609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,7.538581121480092e-05,296.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840393066406,0.0,0.0,0.0001020662894006,296.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841003417969,0.0,0.0,0.0004841585468966,292.94659423828125,294.1499938964844,285.3500061035156,285.3500061035156,285.5747985839844,285.3500061035156,292.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327197378501,9.690138469409249e-09,0.001032709958963,-0.0244356412440538,0.0,0.0,0.0,-0.0096166301518678,60.0,-5.110483169555664,-0.0,-7.271513879913982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,9.706505079520866e-05,296.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,0.0001022141732391,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,7.549504516646266e-05,296.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,0.0001022141732391,296.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0004848600365221,292.9436950683594,294.1499938964844,285.3500061035156,285.3500061035156,285.5707092285156,285.3500061035156,292.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342161403968,9.865111394447013e-09,0.0010342062450945,-0.0248937401920557,0.0,0.0,0.0,-0.0097033716738224,60.0,-5.1159443855285645,-0.0,-7.292600656683136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,9.706505079520866e-05,296.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,0.0001022141732391,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,7.549504516646266e-05,296.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,0.0001022141732391,296.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0004848600365221,292.9436950683594,294.1499938964844,285.3500061035156,285.3500061035156,285.5707092285156,285.3500061035156,292.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342161403968,9.865111394447013e-09,0.0010342062450945,-0.0248937401920557,0.0,0.0,0.0,-0.0097033716738224,60.0,-5.1159443855285645,-0.0,-7.292600656683136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97900390625,0.0,0.0,9.718543151393531e-05,296.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97900390625,0.0,0.0,0.0001023409422487,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97900390625,0.0,0.0,7.558867218904197e-05,296.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97900390625,0.0,0.0,0.0001023409422487,296.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,0.000485461379867,292.9407958984375,294.1499938964844,285.3500061035156,285.3500061035156,285.566650390625,285.3500061035156,292.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354988044127,1.0015095419646514e-08,0.0010354887926951,-0.0252864025533199,0.0,0.0,0.0,-0.0097777256742119,60.0,-5.120275020599365,-0.0,-7.310700311791153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97900390625,0.0,0.0,9.718543151393531e-05,296.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97900390625,0.0,0.0,0.0001023409422487,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97900390625,0.0,0.0,7.558867218904197e-05,296.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97900390625,0.0,0.0,0.0001023409422487,296.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,0.000485461379867,292.9407958984375,294.1499938964844,285.3500061035156,285.3500061035156,285.566650390625,285.3500061035156,292.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354988044127,1.0015095419646514e-08,0.0010354887926951,-0.0252864025533199,0.0,0.0,0.0,-0.0097777256742119,60.0,-5.120275020599365,-0.0,-7.310700311791153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,9.7300588095095e-05,296.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,0.0001024622106342,296.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,7.567823922727257e-05,296.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.0,0.0,0.0001024622106342,296.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765014648437,0.0,0.0,0.0004860365879721,292.9378356933594,294.1499938964844,285.3500061035156,285.3490600585937,285.56268310546875,285.3500061035156,292.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367257054895,1.0158572649743292e-08,0.0010367155773565,-0.0256620179861783,0.0,0.0,0.0,-0.009848853573203,60.0,-5.123919486999512,-0.0,-7.328036133458228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,9.7300588095095e-05,296.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,0.0001024622106342,296.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,7.567823922727257e-05,296.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.0,0.0,0.0001024622106342,296.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765014648437,0.0,0.0,0.0004860365879721,292.9378356933594,294.1499938964844,285.3500061035156,285.3490600585937,285.56268310546875,285.3500061035156,292.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367257054895,1.0158572649743292e-08,0.0010367155773565,-0.0256620179861783,0.0,0.0,0.0,-0.009848853573203,60.0,-5.123919486999512,-0.0,-7.328036133458228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,9.74292488535866e-05,296.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,0.000102597688965,296.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,7.577830547234043e-05,296.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,0.000102597688965,296.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.0004866792587563,292.9349060058594,294.1499938964844,285.3500061035156,285.3463439941406,285.5588073730469,285.3500061035156,292.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038096495904,1.0318865761860252e-08,0.0010380861349403,-0.0260816477239131,0.0,0.0,0.0,-0.0099283177405595,60.0,-5.127849578857422,-0.0,-7.347427555259858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,9.74292488535866e-05,296.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,0.000102597688965,296.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,7.577830547234043e-05,296.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,0.000102597688965,296.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.0004866792587563,292.9349060058594,294.1499938964844,285.3500061035156,285.3463439941406,285.5588073730469,285.3500061035156,292.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038096495904,1.0318865761860252e-08,0.0010380861349403,-0.0260816477239131,0.0,0.0,0.0,-0.0099283177405595,60.0,-5.127849578857422,-0.0,-7.347427555259858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,9.749773016665132e-05,296.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,0.0001026698082569,296.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,7.583156548207626e-05,296.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,0.0001026698082569,296.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726257324219,0.0,0.0,0.0004870213451795,292.93341064453125,294.1499938964844,285.3500061035156,285.3443298339844,285.556884765625,285.3500061035156,292.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388261871412,1.0404193062640845e-08,0.0010388157097622,-0.0263050161302089,0.0,0.0,0.0,-0.009970617480576,60.0,-5.130000114440918,-0.0,-7.357760267723279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,9.756915096659212e-05,296.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,0.0001027450125548,296.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,7.588711741846055e-05,296.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712829589844,0.0,0.0,0.0001027450125548,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713439941406,0.0,0.0,0.0004873780999332,292.93194580078125,294.1499938964844,285.3500061035156,285.3419189453125,285.55499267578125,285.3500061035156,292.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395870776847,1.04931752176185e-08,0.0010395766003057,-0.0265379510819911,0.0,0.0,0.0,-0.0100147295743227,60.0,-5.132288455963135,-0.0,-7.368543464281174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,9.772033808985724e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,0.0001029042250593,296.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,7.600471144542098e-05,296.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,0.0001029042250593,296.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,0.0004881333152297,292.928955078125,294.1499938964844,285.3500061035156,285.3359375,285.5512084960937,285.3500061035156,292.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411979164928,1.068154720229586e-08,0.0010411873226985,-0.0270310509949922,0.0,0.0,0.0,-0.0101081132888793,60.0,-5.137277126312256,-0.0,-7.391397360834162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,9.772033808985724e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,0.0001029042250593,296.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,7.600471144542098e-05,296.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,0.0001029042250593,296.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,0.0004881333152297,292.928955078125,294.1499938964844,285.3500061035156,285.3359375,285.5512084960937,285.3500061035156,292.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411979164928,1.068154720229586e-08,0.0010411873226985,-0.0270310509949922,0.0,0.0,0.0,-0.0101081132888793,60.0,-5.137277126312256,-0.0,-7.391397360834162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,9.788120223674925e-05,296.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,0.0001030736166285,296.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,7.612982153659686e-05,296.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,0.0001030736166285,296.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96612548828125,0.0,0.0,0.0004889368428848,292.92596435546875,294.1499938964844,285.3500061035156,285.3284912109375,285.5475158691406,285.3500061035156,292.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042911899276,1.0881968215414872e-08,0.0010429009562358,-0.0275556687265634,0.0,0.0,0.0,-0.0102074705064296,60.0,-5.14281702041626,-0.0,-7.415751923645075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,9.788120223674925e-05,296.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,0.0001030736166285,296.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,7.612982153659686e-05,296.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,0.0001030736166285,296.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96612548828125,0.0,0.0,0.0004889368428848,292.92596435546875,294.1499938964844,285.3500061035156,285.3284912109375,285.5475158691406,285.3500061035156,292.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042911899276,1.0881968215414872e-08,0.0010429009562358,-0.0275556687265634,0.0,0.0,0.0,-0.0102074705064296,60.0,-5.14281702041626,-0.0,-7.415751923645075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96343994140625,0.0,0.0,9.805039735510944e-05,296.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96343994140625,0.0,0.0,0.0001032517902785,296.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96343994140625,0.0,0.0,7.62614217819646e-05,296.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96343994140625,0.0,0.0,0.0001032517902785,296.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635009765625,0.0,0.0,0.0004897820763289,292.9229431152344,294.1499938964844,285.3500061035156,285.3196716308594,285.5438537597656,285.3500061035156,292.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447147069498,1.1092781804222795e-08,0.0010447035310789,-0.0281074661761522,0.0,0.0,0.0,-0.0103119788691401,60.0,-5.148826122283936,-0.0,-7.441412464004318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96343994140625,0.0,0.0,9.805039735510944e-05,296.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96343994140625,0.0,0.0,0.0001032517902785,296.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96343994140625,0.0,0.0,7.62614217819646e-05,296.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96343994140625,0.0,0.0,0.0001032517902785,296.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635009765625,0.0,0.0,0.0004897820763289,292.9229431152344,294.1499938964844,285.3500061035156,285.3196716308594,285.5438537597656,285.3500061035156,292.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447147069498,1.1092781804222795e-08,0.0010447035310789,-0.0281074661761522,0.0,0.0,0.0,-0.0103119788691401,60.0,-5.148826122283936,-0.0,-7.441412464004318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,9.822582069318742e-05,296.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,0.0001034365195664,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,7.639786053914577e-05,296.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,0.0001034365195664,296.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608459472656,0.0,0.0,0.0004906583344563,292.919921875,294.1499938964844,285.3500061035156,285.30963134765625,285.540283203125,285.3500061035156,292.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465837549418,1.1311342085207345e-08,0.0010465723462402,-0.0286795143038034,0.0,0.0,0.0,-0.0104203280061483,60.0,-5.155201435089111,-0.0,-7.468062079851735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,9.822582069318742e-05,296.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,0.0001034365195664,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,7.639786053914577e-05,296.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,0.0001034365195664,296.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608459472656,0.0,0.0,0.0004906583344563,292.919921875,294.1499938964844,285.3500061035156,285.30963134765625,285.540283203125,285.3500061035156,292.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465837549418,1.1311342085207345e-08,0.0010465723462402,-0.0286795143038034,0.0,0.0,0.0,-0.0104203280061483,60.0,-5.155201435089111,-0.0,-7.468062079851735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,9.831539500737564e-05,296.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95947265625,0.0,0.0,0.0001035308450809,296.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,7.646752783330157e-05,296.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,0.0001035308450809,296.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,0.0004911057767458,292.9183959960937,294.1499938964844,285.3500061035156,285.3041687011719,285.5385131835937,285.3500061035156,292.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475381277501,1.1422947032713182e-08,0.0010475267190486,-0.0289716124534606,0.0,0.0,0.0,-0.0104756550863385,60.0,-5.158510208129883,-0.0,-7.481688868438141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581298828125,0.0,0.0,9.840582788456231e-05,296.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581298828125,0.0,0.0,0.0001036260728142,296.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581298828125,0.0,0.0,7.653786451555789e-05,296.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580993652344,0.0,0.0,0.0001036260728142,296.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,0.0004915574681945,292.9168701171875,294.1499938964844,285.3500061035156,285.2984313964844,285.5367736816406,285.3500061035156,292.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485015809535,1.15356195706795e-08,0.0010484900558367,-0.0292664971202611,0.0,0.0,0.0,-0.0105315120890736,60.0,-5.161868095397949,-0.0,-7.495459186657173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,9.858793782768772e-05,296.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.000103817845229,296.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,7.66795055824332e-05,296.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.000103817845229,296.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,0.0004924671375192,292.913818359375,294.1499938964844,285.3500061035156,285.2862243652344,285.5333251953125,285.3500061035156,292.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504419915378,1.1762517182489772e-08,0.0010504302335903,-0.029860308393836,0.0,0.0,0.0,-0.0106439944356679,60.0,-5.168679714202881,-0.0,-7.523226486227942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,9.858793782768772e-05,296.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.000103817845229,296.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,7.66795055824332e-05,296.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.000103817845229,296.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,0.0004924671375192,292.913818359375,294.1499938964844,285.3500061035156,285.2862243652344,285.5333251953125,285.3500061035156,292.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504419915378,1.1762517182489772e-08,0.0010504302335903,-0.029860308393836,0.0,0.0,0.0,-0.0106439944356679,60.0,-5.168679714202881,-0.0,-7.523226486227942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,9.877005504677072e-05,296.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,0.0001040096249198,296.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,7.682115392526612e-05,296.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95269775390625,0.0,0.0,0.0001040096249198,296.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0004933768650516,292.9107360839844,294.1499938964844,285.3500061035156,285.2731018066406,285.5299072265625,285.3500061035156,292.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052382402122,1.1989425452441084e-08,0.0010523704113438,-0.0304541159421205,0.0,0.0,0.0,-0.0107564823701977,60.0,-5.175538539886475,-0.0,-7.551047076503893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,9.877005504677072e-05,296.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,0.0001040096249198,296.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,7.682115392526612e-05,296.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95269775390625,0.0,0.0,0.0001040096249198,296.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0004933768650516,292.9107360839844,294.1499938964844,285.3500061035156,285.2731018066406,285.5299072265625,285.3500061035156,292.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052382402122,1.1989425452441084e-08,0.0010523704113438,-0.0304541159421205,0.0,0.0,0.0,-0.0107564823701977,60.0,-5.175538539886475,-0.0,-7.551047076503893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,9.894873073790222e-05,296.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0001041977739077,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,7.696012471569702e-05,296.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0001041977739077,296.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0004942693631164,292.9076232910156,294.1499938964844,285.3500061035156,285.2591857910156,285.5265808105469,285.3500061035156,292.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542861418798,1.221204293244682e-08,0.001054273918271,-0.0310366619378328,0.0,0.0,0.0,-0.0108668431639671,60.0,-5.182285785675049,-0.0,-7.578390892604149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,9.894873073790222e-05,296.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0001041977739077,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,7.696012471569702e-05,296.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0001041977739077,296.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0004942693631164,292.9076232910156,294.1499938964844,285.3500061035156,285.2591857910156,285.5265808105469,285.3500061035156,292.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542861418798,1.221204293244682e-08,0.001054273918271,-0.0310366619378328,0.0,0.0,0.0,-0.0108668431639671,60.0,-5.182285785675049,-0.0,-7.578390892604149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,9.912172390613704e-05,296.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,0.0001043799493345,296.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,7.70946717238985e-05,296.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,0.0001043799493345,296.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472961425781,0.0,0.0,0.0004951335140503,292.9045104980469,294.1499938964844,285.3500061035156,285.2445678710937,285.5232849121094,285.3500061035156,292.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561294620856,1.2427586071339649e-08,0.0010561170056462,-0.0316006690263748,0.0,0.0,0.0,-0.010973697528243,60.0,-5.188802242279053,-0.0,-7.604913321301866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,9.912172390613704e-05,296.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,0.0001043799493345,296.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,7.70946717238985e-05,296.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,0.0001043799493345,296.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472961425781,0.0,0.0,0.0004951335140503,292.9045104980469,294.1499938964844,285.3500061035156,285.2445678710937,285.5232849121094,285.3500061035156,292.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561294620856,1.2427586071339649e-08,0.0010561170056462,-0.0316006690263748,0.0,0.0,0.0,-0.010973697528243,60.0,-5.188802242279053,-0.0,-7.604913321301866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,9.920496813720092e-05,296.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,0.0001044676100718,296.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,7.715942047070712e-05,296.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,0.0001044676100718,296.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459228515625,0.0,0.0,0.0004955493495799,292.9029541015625,294.1499938964844,285.3500061035156,285.2370300292969,285.52166748046875,285.3500061035156,292.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570164304226,1.2531306659013808e-08,0.0010570038575679,-0.031872060149908,0.0,0.0,0.0,-0.0110251158475875,60.0,-5.191914081573486,-0.0,-7.61769243240451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,9.928536746883764e-05,296.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,0.0001045522731146,296.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,7.722195005044341e-05,296.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444885253906,0.0,0.0,0.0001045522731146,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0004959509824402,292.9013977050781,294.1499938964844,285.3500061035156,285.2293701171875,285.5200500488281,285.3500061035156,292.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578730143606,1.2631479862079686e-08,0.0010578604415059,-0.0321341641247272,0.0,0.0,0.0,-0.0110747758299112,60.0,-5.194903373718262,-0.0,-7.630044507322965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,9.943519398802891e-05,296.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0001047100522555,296.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,7.733848178759217e-05,296.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94171142578125,0.0,0.0,0.0001047100522555,296.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,0.0004966994165442,292.89825439453125,294.1499938964844,285.3500061035156,285.2137145996094,285.5168762207031,285.3500061035156,292.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594695340842,1.281815720233226e-08,0.0010594567283988,-0.0326225869357585,0.0,0.0,0.0,-0.0111673194915056,60.0,-5.200384140014648,-0.0,-7.653090250414607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
