time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,9.943519398802891e-05,296.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0001047100522555,296.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,7.733848178759217e-05,296.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94171142578125,0.0,0.0,0.0001047100522555,296.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,0.0004966994165442,292.89825439453125,294.1499938964844,285.3500061035156,285.2137145996094,285.5168762207031,285.3500061035156,292.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594695340842,1.281815720233226e-08,0.0010594567283988,-0.0326225869357585,0.0,0.0,0.0,-0.0111673194915056,60.0,-5.200384140014648,-0.0,-7.653090250414607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,9.956972644431517e-05,296.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0001048517151502,296.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,7.744311733404174e-05,296.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0001048517151502,296.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0004973714239895,292.8951110839844,294.1499938964844,285.3500061035156,285.1976623535156,285.5137634277344,285.3500061035156,292.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609029559418,1.2985775121876486e-08,0.0010608899174258,-0.0330611243844032,0.0,0.0,0.0,-0.0112504148855805,60.0,-5.205138683319092,-0.0,-7.67381180821758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,9.956972644431517e-05,296.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0001048517151502,296.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,7.744311733404174e-05,296.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0001048517151502,296.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0004973714239895,292.8951110839844,294.1499938964844,285.3500061035156,285.1976623535156,285.5137634277344,285.3500061035156,292.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609029559418,1.2985775121876486e-08,0.0010608899174258,-0.0330611243844032,0.0,0.0,0.0,-0.0112504148855805,60.0,-5.205138683319092,-0.0,-7.67381180821758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,9.968450467567892e-05,296.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001049725833581,296.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,7.753239333396778e-05,296.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361267089844,0.0,0.0,0.0001049725833581,296.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0004979447112418,292.8919372558594,294.1499938964844,285.3500061035156,285.181396484375,285.5106811523437,285.3500061035156,292.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621258988976,1.3128783393767662e-08,0.0010621128603816,-0.0334352627396583,0.0,0.0,0.0,-0.0113213099539279,60.0,-5.20897388458252,-0.0,-7.691514269936307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,9.968450467567892e-05,296.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001049725833581,296.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,7.753239333396778e-05,296.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361267089844,0.0,0.0,0.0001049725833581,296.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0004979447112418,292.8919372558594,294.1499938964844,285.3500061035156,285.181396484375,285.5106811523437,285.3500061035156,292.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621258988976,1.3128783393767662e-08,0.0010621128603816,-0.0334352627396583,0.0,0.0,0.0,-0.0113213099539279,60.0,-5.20897388458252,-0.0,-7.691514269936307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,9.97746828943491e-05,296.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,0.0001050675491569,296.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,7.76025335653685e-05,296.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,0.0001050675491569,296.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,0.0004983951803296,292.8887634277344,294.1499938964844,285.3500061035156,285.1649780273437,285.5076904296875,285.3500061035156,292.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630869073793,1.3241143292930246e-08,0.0010630736360326,-0.0337292067706584,0.0,0.0,0.0,-0.0113770123571157,60.0,-5.2116804122924805,-0.0,-7.70543664430079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,9.97746828943491e-05,296.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,0.0001050675491569,296.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,7.76025335653685e-05,296.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,0.0001050675491569,296.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,0.0004983951803296,292.8887634277344,294.1499938964844,285.3500061035156,285.1649780273437,285.5076904296875,285.3500061035156,292.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630869073793,1.3241143292930246e-08,0.0010630736360326,-0.0337292067706584,0.0,0.0,0.0,-0.0113770123571157,60.0,-5.2116804122924805,-0.0,-7.70543664430079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9319152832031,0.0,0.0,9.981134644476695e-05,296.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9319152832031,0.0,0.0,0.000105106148112,296.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9319152832031,0.0,0.0,7.763104804325849e-05,296.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9319152832031,0.0,0.0,0.000105106148112,296.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93194580078125,0.0,0.0,0.0004985783016309,292.8871765136719,294.1499938964844,285.3500061035156,285.1567687988281,285.5061950683594,285.3500061035156,292.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063477480784,1.3286817868163324e-08,0.0010634642094373,-0.0338486954569816,0.0,0.0,0.0,-0.0113996546715497,60.0,-5.212515354156494,-0.0,-7.711099669904797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305114746094,0.0,0.0,9.98403484118171e-05,296.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305114746094,0.0,0.0,0.0001051366998581,296.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305114746094,0.0,0.0,7.765360351186246e-05,296.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,0.0001051366998581,296.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305419921875,0.0,0.0,0.0004987232387065,292.8855895996094,294.1499938964844,285.3500061035156,285.1485595703125,285.5047302246094,285.3500061035156,292.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637866798788,1.3322959624417764e-08,0.0010637732921168,-0.0339432433247566,0.0,0.0,0.0,-0.0114175723865628,60.0,-5.2130303382873535,-0.0,-7.715582484024709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,9.987524390453471e-05,296.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,0.0001051734361681,296.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,7.768074283376336e-05,296.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0001051734361681,296.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277038574219,0.0,0.0,0.0004988975124433,292.88238525390625,294.1499938964844,285.3500061035156,285.1322021484375,285.5018005371094,285.3500061035156,292.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641583940014,1.3366431517169984e-08,0.0010641451226547,-0.0340569652616977,0.0,0.0,0.0,-0.0114391231909394,60.0,-5.2129435539245605,-0.0,-7.720975503389128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,9.987524390453471e-05,296.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,0.0001051734361681,296.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,7.768074283376336e-05,296.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0001051734361681,296.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277038574219,0.0,0.0,0.0004988975124433,292.88238525390625,294.1499938964844,285.3500061035156,285.1322021484375,285.5018005371094,285.3500061035156,292.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641583940014,1.3366431517169984e-08,0.0010641451226547,-0.0340569652616977,0.0,0.0,0.0,-0.0114391231909394,60.0,-5.2129435539245605,-0.0,-7.720975503389128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,9.987656812882052e-05,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,0.0001051748404279,296.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,7.768177601974458e-05,296.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,0.0001051748404279,296.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0004989041481167,292.8791809082031,294.1499938964844,285.3500061035156,285.11602783203125,285.4989624023437,285.3500061035156,292.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064172713086,1.3368086193565888e-08,0.0010641593253239,-0.0340612940490245,0.0,0.0,0.0,-0.0114399436861276,60.0,-5.211204051971436,-0.0,-7.721180850239764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,9.987656812882052e-05,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,0.0001051748404279,296.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,7.768177601974458e-05,296.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,0.0001051748404279,296.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0004989041481167,292.8791809082031,294.1499938964844,285.3500061035156,285.11602783203125,285.4989624023437,285.3500061035156,292.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064172713086,1.3368086193565888e-08,0.0010641593253239,-0.0340612940490245,0.0,0.0,0.0,-0.0114399436861276,60.0,-5.211204051971436,-0.0,-7.721180850239764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,9.98414761852473e-05,296.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0001051378785632,296.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,7.765448390273377e-05,296.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0001051378785632,296.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.000498728826642,292.8759460449219,294.1499938964844,285.3500061035156,285.1001892089844,285.49615478515625,285.3500061035156,292.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637989034876,1.3324355840893531e-08,0.0010637855157256,-0.0339468941092491,0.0,0.0,0.0,-0.0114182662218809,60.0,-5.207671165466309,-0.0,-7.7157551459095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,9.98414761852473e-05,296.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0001051378785632,296.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,7.765448390273377e-05,296.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0001051378785632,296.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.000498728826642,292.8759460449219,294.1499938964844,285.3500061035156,285.1001892089844,285.49615478515625,285.3500061035156,292.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637989034876,1.3324355840893531e-08,0.0010637855157256,-0.0339468941092491,0.0,0.0,0.0,-0.0114182662218809,60.0,-5.207671165466309,-0.0,-7.7157551459095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,9.976408910006283e-05,296.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,0.0001050563878379,296.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,7.759428990539163e-05,296.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,0.0001050563878379,296.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0004983422695659,292.87274169921875,294.1499938964844,285.3500061035156,285.08477783203125,285.4934387207031,285.3500061035156,292.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629744501784,1.3227930750758789e-08,0.0010629611788317,-0.0336946435272693,0.0,0.0,0.0,-0.0113704651594161,60.0,-5.2020134925842285,-0.0,-7.703798843294862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,9.976408910006283e-05,296.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,0.0001050563878379,296.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,7.759428990539163e-05,296.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,0.0001050563878379,296.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0004983422695659,292.87274169921875,294.1499938964844,285.3500061035156,285.08477783203125,285.4934387207031,285.3500061035156,292.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629744501784,1.3227930750758789e-08,0.0010629611788317,-0.0336946435272693,0.0,0.0,0.0,-0.0113704651594161,60.0,-5.2020134925842285,-0.0,-7.703798843294862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176330566406,0.0,0.0,9.971180406864733e-05,296.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176330566406,0.0,0.0,0.0001050013306667,296.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176330566406,0.0,0.0,7.755362457828596e-05,296.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176330566406,0.0,0.0,0.0001050013306667,296.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,0.0004980810917913,292.8711242675781,294.1499938964844,285.3500061035156,285.0772705078125,285.4920654296875,285.3500061035156,292.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624174028635,1.316278996910114e-08,0.0010624042479321,-0.0335242263972759,0.0,0.0,0.0,-0.0113381724804639,60.0,-5.198476314544678,-0.0,-7.695726367273893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,9.96469971141778e-05,296.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,0.0001049330894602,296.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,7.750322401989251e-05,296.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,0.0001049330894602,296.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,0.000497757398989,292.8695068359375,294.1499938964844,285.3500061035156,285.0699157714844,285.4907531738281,285.3500061035156,292.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617269435897,1.3082043892609365e-08,0.0010617139050737,-0.0333129838109016,0.0,0.0,0.0,-0.0112981433048844,60.0,-5.194371700286865,-0.0,-7.685726188810804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132995605469,0.0,0.0,9.948285878635944e-05,296.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132995605469,0.0,0.0,0.0001047602418111,296.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132995605469,0.0,0.0,7.737556006759405e-05,296.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132995605469,0.0,0.0,0.0001047602418111,296.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9133605957031,0.0,0.0,0.0004969374858774,292.86627197265625,294.1499938964844,285.3500061035156,285.0556640625,285.48809814453125,285.3500061035156,292.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599782690405,1.2877531929689212e-08,0.0010599653469398,-0.0327779315412044,0.0,0.0,0.0,-0.0111967595294117,60.0,-5.184394836425781,-0.0,-7.660427314704067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132995605469,0.0,0.0,9.948285878635944e-05,296.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132995605469,0.0,0.0,0.0001047602418111,296.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132995605469,0.0,0.0,7.737556006759405e-05,296.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132995605469,0.0,0.0,0.0001047602418111,296.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9133605957031,0.0,0.0,0.0004969374858774,292.86627197265625,294.1499938964844,285.3500061035156,285.0556640625,285.48809814453125,285.3500061035156,292.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599782690405,1.2877531929689212e-08,0.0010599653469398,-0.0327779315412044,0.0,0.0,0.0,-0.0111967595294117,60.0,-5.184394836425781,-0.0,-7.660427314704067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,9.927289647748694e-05,296.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,0.0001045391400111,296.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,7.72122511989437e-05,296.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.910400390625,0.0,0.0,0.0001045391400111,296.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.0,0.0004958886420354,292.863037109375,294.1499938964844,285.3500061035156,285.0422058105469,285.48553466796875,285.3500061035156,292.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577412322163,1.261592341705864e-08,0.0010577286593616,-0.0320934578776359,0.0,0.0,0.0,-0.0110670700669288,60.0,-5.1720380783081055,-0.0,-7.628125331393677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,9.927289647748694e-05,296.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,0.0001045391400111,296.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,7.72122511989437e-05,296.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.910400390625,0.0,0.0,0.0001045391400111,296.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.0,0.0004958886420354,292.863037109375,294.1499938964844,285.3500061035156,285.0422058105469,285.48553466796875,285.3500061035156,292.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577412322163,1.261592341705864e-08,0.0010577286593616,-0.0320934578776359,0.0,0.0,0.0,-0.0110670700669288,60.0,-5.1720380783081055,-0.0,-7.628125331393677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,9.901439625537024e-05,296.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,0.0001042669318849,296.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,7.701119466219097e-05,296.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,0.0001042669318849,296.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9075622558594,0.0,0.0,0.0004945974214933,292.8598022460937,294.1499938964844,285.3500061035156,285.0296325683594,285.4830017089844,285.3500061035156,292.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549870785325,1.229384594125804e-08,0.0010549748549237,-0.0312507152557373,0.0,0.0,0.0,-0.0109074031934142,60.0,-5.157238006591797,-0.0,-7.588450756657039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,9.901439625537024e-05,296.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,0.0001042669318849,296.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,7.701119466219097e-05,296.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,0.0001042669318849,296.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9075622558594,0.0,0.0,0.0004945974214933,292.8598022460937,294.1499938964844,285.3500061035156,285.0296325683594,285.4830017089844,285.3500061035156,292.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549870785325,1.229384594125804e-08,0.0010549748549237,-0.0312507152557373,0.0,0.0,0.0,-0.0109074031934142,60.0,-5.157238006591797,-0.0,-7.588450756657039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046325683594,0.0,0.0,9.8711097962223e-05,296.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046325683594,0.0,0.0,0.0001039475391735,296.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046325683594,0.0,0.0,7.677530084038153e-05,296.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046325683594,0.0,0.0,0.0001039475391735,296.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046630859375,0.0,0.0,0.0004930823924951,292.8565673828125,294.1499938964844,285.3500061035156,285.0180358886719,285.48052978515625,285.3500061035156,292.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517556220293,1.1915947339957713e-08,0.0010517437476664,-0.0302618276327848,0.0,0.0,0.0,-0.01072006393224,60.0,-5.140046119689941,-0.0,-7.542032420815303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046325683594,0.0,0.0,9.8711097962223e-05,296.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046325683594,0.0,0.0,0.0001039475391735,296.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046325683594,0.0,0.0,7.677530084038153e-05,296.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046325683594,0.0,0.0,0.0001039475391735,296.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046630859375,0.0,0.0,0.0004930823924951,292.8565673828125,294.1499938964844,285.3500061035156,285.0180358886719,285.48052978515625,285.3500061035156,292.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517556220293,1.1915947339957713e-08,0.0010517437476664,-0.0302618276327848,0.0,0.0,0.0,-0.01072006393224,60.0,-5.140046119689941,-0.0,-7.542032420815303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,9.854380186880007e-05,296.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,0.0001037713664118,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,7.664517761440948e-05,296.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031677246094,0.0,0.0,0.0001037713664118,296.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0004922467051073,292.8549499511719,294.1499938964844,285.3500061035156,285.0126342773437,285.47930908203125,285.3500061035156,292.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499731870368,1.1707502522995128e-08,0.0010499614290893,-0.0297163315117359,0.0,0.0,0.0,-0.0106167299672961,60.0,-5.13062858581543,-0.0,-7.516489120007463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017333984375,0.0,0.0,9.836412937147544e-05,296.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017333984375,0.0,0.0,0.00010358216241,296.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017333984375,0.0,0.0,7.650543557247147e-05,296.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017333984375,0.0,0.0,0.00010358216241,296.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017639160156,0.0,0.0,0.0004913492011837,292.8533630371094,294.1499938964844,285.3500061035156,285.0075378417969,285.4781188964844,285.3500061035156,292.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480588534846,1.1483641593201812e-08,0.0010480473283678,-0.0291304625570774,0.0,0.0,0.0,-0.0105057535693049,60.0,-5.120588779449463,-0.0,-7.489104802971269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988647460937,0.0,0.0,9.797641541808844e-05,296.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988647460937,0.0,0.0,0.0001031738793244,296.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988647460937,0.0,0.0,7.620387623319402e-05,296.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988342285156,0.0,0.0,0.0001031738793244,296.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988952636719,0.0,0.0,0.0004894124576821,292.8501281738281,294.1499938964844,285.3500061035156,284.9982604980469,285.4757385253906,285.3500061035156,292.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439279722049,1.1000572008867948e-08,0.0010439169127494,-0.0278661120682954,0.0,0.0,0.0,-0.010266276076436,60.0,-5.09903621673584,-0.0,-7.430182336065627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988647460937,0.0,0.0,9.797641541808844e-05,296.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988647460937,0.0,0.0,0.0001031738793244,296.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988647460937,0.0,0.0,7.620387623319402e-05,296.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988342285156,0.0,0.0,0.0001031738793244,296.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988952636719,0.0,0.0,0.0004894124576821,292.8501281738281,294.1499938964844,285.3500061035156,284.9982604980469,285.4757385253906,285.3500061035156,292.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439279722049,1.1000572008867948e-08,0.0010439169127494,-0.0278661120682954,0.0,0.0,0.0,-0.010266276076436,60.0,-5.09903621673584,-0.0,-7.430182336065627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8959655761719,0.0,0.050000000745058,9.754970233188942e-05,296.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8959655761719,0.0,0.050000000745058,0.0001027245307341,296.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8959655761719,0.0,0.050000000745058,7.587199070258066e-05,296.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8959655761719,0.0,0.050000000745058,0.0001027245307341,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.89599609375,0.0,0.050000000745058,0.0004872809513472,292.846923828125,291.1499938964844,285.3500061035156,284.9903259277344,285.4734191894531,285.3500061035156,292.44195556640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001039381371811,1.0468913735905971e-08,0.0010393710108473,-0.0264744404703378,0.0,0.0,0.0,-0.0100027117878198,60.0,-5.075169086456299,-0.0,-7.365602527897863e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8959655761719,0.0,0.050000000745058,9.754970233188942e-05,296.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8959655761719,0.0,0.050000000745058,0.0001027245307341,296.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8959655761719,0.0,0.050000000745058,7.587199070258066e-05,296.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8959655761719,0.0,0.050000000745058,0.0001027245307341,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.89599609375,0.0,0.050000000745058,0.0004872809513472,292.846923828125,291.1499938964844,285.3500061035156,284.9903259277344,285.4734191894531,285.3500061035156,292.44195556640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001039381371811,1.0468913735905971e-08,0.0010393710108473,-0.0264744404703378,0.0,0.0,0.0,-0.0100027117878198,60.0,-5.075169086456299,-0.0,-7.365602527897863e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.590087890625,0.632625937461853,0.050000000745058,0.0408440791070461,296.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.590087890625,0.632625937461853,0.050000000745058,0.0430107824504375,296.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.590087890625,0.632625937461853,0.050000000745058,0.0317676179111003,296.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.590087890625,0.632625937461853,0.050000000745058,0.0430107824504375,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.590087890625,0.632625937461853,0.050000000745058,0.2040246278047561,292.5377197265625,291.1499938964844,285.3500061035156,284.9869079589844,292.08941650390625,294.0584716796875,292.40411376953125,1.0,0.1097079664468765,0.2000000029802322,0.2000000029802322,0.9901720881462096,1.0,-0.4350188970565796,0.0198667030781507,0.4151521921157837,-0.1234881058335304,0.0,0.0,0.0,10.193592071533203,60.0,22.44074440002441,-0.0,12.279267311096191,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4320678710937,0.62996906042099,0.050000000745058,0.0452410764992237,296.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4320678710937,0.62996906042099,0.050000000745058,0.047641035169363,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4320678710937,0.62996906042099,0.050000000745058,0.035187505185604,296.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4320678710937,0.62996906042099,0.050000000745058,0.047641035169363,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4320678710937,0.62996906042099,0.050000000745058,0.2259885519742965,292.42578125,291.1499938964844,285.3500061035156,284.98388671875,293.0864562988281,296.6689147949219,292.45538330078125,1.0,0.1210816130042076,0.4000000059604645,0.4000000059604645,0.9803442358970642,1.0,-0.4820508360862732,0.0926533490419387,0.3893975019454956,-0.0640870779752731,0.0,0.0,0.0,12.528814315795898,60.0,161.27479553222656,-0.0,16.679922103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5398254394531,0.5699371695518494,0.050000000745058,0.0456866733729839,296.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5398254394531,0.5699371695518494,0.050000000745058,0.0481102652847766,296.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5398254394531,0.5699371695518494,0.050000000745058,0.0355340763926506,296.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5398254394531,0.5699371695518494,0.050000000745058,0.0481102652847766,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5398254394531,0.5699371695518494,0.050000000745058,0.2282143831253051,292.5415344238281,291.1499938964844,285.3500061035156,284.97900390625,291.9275817871094,296.8070983886719,292.51904296875,1.0,0.1405614167451858,0.800000011920929,0.800000011920929,0.9606884717941284,1.0,-0.4867999851703644,0.2116958796977996,0.2751040756702423,0.0523932464420795,0.0,0.0,0.0,20.07048988342285,60.0,-59.77959442138672,-0.0,23.17971611022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5398254394531,0.5699371695518494,0.050000000745058,0.0456866733729839,296.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5398254394531,0.5699371695518494,0.050000000745058,0.0481102652847766,296.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5398254394531,0.5699371695518494,0.050000000745058,0.0355340763926506,296.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5398254394531,0.5699371695518494,0.050000000745058,0.0481102652847766,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5398254394531,0.5699371695518494,0.050000000745058,0.2282143831253051,292.5415344238281,291.1499938964844,285.3500061035156,284.97900390625,291.9275817871094,296.8070983886719,292.51904296875,1.0,0.1405614167451858,0.800000011920929,0.800000011920929,0.9606884717941284,1.0,-0.4867999851703644,0.2116958796977996,0.2751040756702423,0.0523932464420795,0.0,0.0,0.0,20.07048988342285,60.0,-59.77959442138672,-0.0,23.17971611022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688415527344,0.5484063029289246,0.050000000745058,0.0458238869905471,296.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688415527344,0.5484063029289246,0.050000000745058,0.0482547618448734,296.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688415527344,0.5484063029289246,0.050000000745058,0.0356408022344112,296.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688415527344,0.5484063029289246,0.050000000745058,0.0482547618448734,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688415527344,0.5484063029289246,0.050000000745058,0.2288998067378997,292.4595642089844,291.1499938964844,285.3500061035156,284.9770812988281,291.704345703125,296.7975769042969,292.40118408203125,1.0,0.1489569991827011,1.0,1.0,0.950860559940338,1.0,-0.4882620871067047,0.2182798236608505,0.269982248544693,0.0581949055194854,0.0,0.0,0.0,23.73292732238769,60.0,-189.47607421875,-0.0,26.328622817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3607788085937,0.5318059325218201,0.050000000745058,0.0459549874067306,296.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3607788085937,0.5318059325218201,0.050000000745058,0.0483928136527538,296.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3607788085937,0.5318059325218201,0.050000000745058,0.0357427671551704,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3607788085937,0.5318059325218201,0.050000000745058,0.0483928136527538,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3607788085937,0.5318059325218201,0.050000000745058,0.2295546680688858,292.3505859375,291.1499938964844,285.3500061035156,284.9755249023437,291.66827392578125,296.788818359375,292.3038024902344,1.0,0.1565173268318176,1.0,1.0,0.9360809922218324,1.0,-0.4896589815616607,0.2194413840770721,0.2702175974845886,0.0586130172014236,0.0,0.0,0.0,27.234447479248047,60.0,-216.6751251220703,-0.0,29.35806655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2077331542969,0.5091841816902161,0.050000000745058,0.0461940616369247,296.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2077331542969,0.5091841816902161,0.050000000745058,0.0486445724964141,296.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2077331542969,0.5091841816902161,0.050000000745058,0.0359287150204181,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2077331542969,0.5091841816902161,0.050000000745058,0.0486445724964141,296.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2077331542969,0.5091841816902161,0.050000000745058,0.2307489067316055,292.2014465332031,291.1499938964844,285.3500061035156,284.9733581542969,291.63897705078125,296.7738647460937,292.1710205078125,1.0,0.169349268078804,1.0,1.0,0.9065218567848206,1.0,-0.4922065138816833,0.2215010970830917,0.2707054018974304,0.0592495910823345,0.0,0.0,0.0,33.619564056396484,60.0,-194.3619842529297,-0.0,34.926143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
