time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2077331542969,0.5091841816902161,0.050000000745058,0.0461940616369247,296.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2077331542969,0.5091841816902161,0.050000000745058,0.0486445724964141,296.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2077331542969,0.5091841816902161,0.050000000745058,0.0359287150204181,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2077331542969,0.5091841816902161,0.050000000745058,0.0486445724964141,296.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2077331542969,0.5091841816902161,0.050000000745058,0.2307489067316055,292.2014465332031,291.1499938964844,285.3500061035156,284.9733581542969,291.63897705078125,296.7738647460937,292.1710205078125,1.0,0.169349268078804,1.0,1.0,0.9065218567848206,1.0,-0.4922065138816833,0.2215010970830917,0.2707054018974304,0.0592495910823345,0.0,0.0,0.0,33.619564056396484,60.0,-194.3619842529297,-0.0,34.926143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.09161376953125,0.4951445758342743,0.050000000745058,0.0463983193039894,296.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09161376953125,0.4951445758342743,0.050000000745058,0.0488596633076667,296.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09161376953125,0.4951445758342743,0.050000000745058,0.036087580025196,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09161376953125,0.4951445758342743,0.050000000745058,0.0488596633076667,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.09161376953125,0.4951445758342743,0.050000000745058,0.2317692041397094,292.08624267578125,291.1499938964844,285.3500061035156,284.97235107421875,291.6072998046875,296.76171875,292.05938720703125,1.0,0.1795202195644378,1.0,1.0,0.8769627809524536,1.0,-0.4943829476833343,0.2235879004001617,0.2707950472831726,0.0600293390452861,0.0,0.0,0.0,39.07386016845703,60.0,-166.51185607910156,-0.0,39.7272834777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.09161376953125,0.4951445758342743,0.050000000745058,0.0463983193039894,296.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09161376953125,0.4951445758342743,0.050000000745058,0.0488596633076667,296.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09161376953125,0.4951445758342743,0.050000000745058,0.036087580025196,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09161376953125,0.4951445758342743,0.050000000745058,0.0488596633076667,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.09161376953125,0.4951445758342743,0.050000000745058,0.2317692041397094,292.08624267578125,291.1499938964844,285.3500061035156,284.97235107421875,291.6072998046875,296.76171875,292.05938720703125,1.0,0.1795202195644378,1.0,1.0,0.8769627809524536,1.0,-0.4943829476833343,0.2235879004001617,0.2707950472831726,0.0600293390452861,0.0,0.0,0.0,39.07386016845703,60.0,-166.51185607910156,-0.0,39.7272834777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877014160156,0.4854826927185058,0.050000000745058,0.0465674214065074,296.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877014160156,0.4854826927185058,0.050000000745058,0.0490377396345138,296.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877014160156,0.4854826927185058,0.050000000745058,0.0362191051244735,296.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877014160156,0.4854826927185058,0.050000000745058,0.0490377396345138,296.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877014160156,0.4854826927185058,0.050000000745058,0.2326139211654663,291.9828796386719,291.1499938964844,285.3500061035156,284.9724426269531,291.56201171875,296.75164794921875,291.9584655761719,1.0,0.1874885857105255,1.0,1.0,0.8366119861602783,1.0,-0.4961849451065063,0.2262319177389145,0.269953042268753,0.0614951141178607,0.0,0.0,0.0,43.58876800537109,48.0,-144.97933959960938,-0.0,43.73286819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877014160156,0.4854826927185058,0.050000000745058,0.0465674214065074,296.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877014160156,0.4854826927185058,0.050000000745058,0.0490377396345138,296.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877014160156,0.4854826927185058,0.050000000745058,0.0362191051244735,296.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877014160156,0.4854826927185058,0.050000000745058,0.0490377396345138,296.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877014160156,0.4854826927185058,0.050000000745058,0.2326139211654663,291.9828796386719,291.1499938964844,285.3500061035156,284.9724426269531,291.56201171875,296.75164794921875,291.9584655761719,1.0,0.1874885857105255,1.0,1.0,0.8366119861602783,1.0,-0.4961849451065063,0.2262319177389145,0.269953042268753,0.0614951141178607,0.0,0.0,0.0,43.58876800537109,48.0,-144.97933959960938,-0.0,43.73286819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920593261719,0.483181893825531,0.050000000745058,0.0466098971664905,296.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920593261719,0.483181893825531,0.050000000745058,0.0490824654698371,296.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920593261719,0.483181893825531,0.050000000745058,0.0362521409988403,296.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920593261719,0.483181893825531,0.050000000745058,0.0490824654698371,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920593261719,0.483181893825531,0.050000000745058,0.2328260838985443,291.8875732421875,291.1499938964844,285.3500061035156,284.9734802246094,291.50225830078125,296.7431335449219,291.8648376464844,1.0,0.188940942287445,1.0,1.0,0.796261191368103,1.0,-0.4966377913951874,0.2289257645606994,0.2677120268344879,0.063437670469284,0.0,0.0,0.0,44.7186393737793,36.0,-130.9017333984375,-0.0,44.740211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920593261719,0.483181893825531,0.050000000745058,0.0466098971664905,296.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920593261719,0.483181893825531,0.050000000745058,0.0490824654698371,296.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920593261719,0.483181893825531,0.050000000745058,0.0362521409988403,296.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920593261719,0.483181893825531,0.050000000745058,0.0490824654698371,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920593261719,0.483181893825531,0.050000000745058,0.2328260838985443,291.8875732421875,291.1499938964844,285.3500061035156,284.9734802246094,291.50225830078125,296.7431335449219,291.8648376464844,1.0,0.188940942287445,1.0,1.0,0.796261191368103,1.0,-0.4966377913951874,0.2289257645606994,0.2677120268344879,0.063437670469284,0.0,0.0,0.0,44.7186393737793,36.0,-130.9017333984375,-0.0,44.740211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84649658203125,0.4843862652778625,0.050000000745058,0.0465876087546348,296.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84649658203125,0.4843862652778625,0.050000000745058,0.0490589961409568,296.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84649658203125,0.4843862652778625,0.050000000745058,0.0362348072230815,296.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.84649658203125,0.4843862652778625,0.050000000745058,0.0490589961409568,296.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.84649658203125,0.4843862652778625,0.050000000745058,0.232714757323265,291.84210205078125,291.1499938964844,285.3500061035156,284.97430419921875,291.4655456542969,296.7393798828125,291.81982421875,1.0,0.1877511590719223,1.0,1.0,0.7760857939720154,1.0,-0.4964004158973694,0.230384275317192,0.2660161256790161,0.0646649301052093,0.0,0.0,0.0,44.12016677856445,36.0,-126.64505767822266,-0.0,44.20713424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8017578125,0.4868746101856231,0.050000000745058,0.0465420000255107,296.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8017578125,0.4868746101856231,0.050000000745058,0.0490109659731388,296.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8017578125,0.4868746101856231,0.050000000745058,0.0361993350088596,296.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8017578125,0.4868746101856231,0.050000000745058,0.0490109659731388,296.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8017578125,0.4868746101856231,0.050000000745058,0.2324869185686111,291.7974548339844,291.1499938964844,285.3500061035156,284.975341796875,291.42999267578125,296.7359619140625,291.7754821777344,1.0,0.1854753494262695,1.0,1.0,0.7606914639472961,1.0,-0.4959144592285156,0.2315847724676132,0.2643297016620636,0.0657122731208801,0.0,0.0,0.0,42.89814758300781,25.0,-123.37683868408205,-0.0,43.11977767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.4949538111686706,0.050000000745058,0.046401459723711,296.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.4949538111686706,0.050000000745058,0.0488629713654518,296.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.4949538111686706,0.050000000745058,0.0360900238156318,296.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.4949538111686706,0.050000000745058,0.0488629713654518,296.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.4949538111686706,0.050000000745058,0.2317849099636078,291.71063232421875,291.1499938964844,285.3500061035156,284.9779357910156,291.35137939453125,296.7298889160156,291.6893920898437,1.0,0.1785179823637008,1.0,1.0,0.7299028038978577,1.0,-0.4944170713424682,0.2342542558908462,0.2601628005504608,0.0682264193892479,0.0,0.0,0.0,39.13569259643555,25.0,-118.7952117919922,-0.0,39.784576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.4949538111686706,0.050000000745058,0.046401459723711,296.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.4949538111686706,0.050000000745058,0.0488629713654518,296.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.4949538111686706,0.050000000745058,0.0360900238156318,296.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.4949538111686706,0.050000000745058,0.0488629713654518,296.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7147827148437,0.4949538111686706,0.050000000745058,0.2317849099636078,291.71063232421875,291.1499938964844,285.3500061035156,284.9779357910156,291.35137939453125,296.7298889160156,291.6893920898437,1.0,0.1785179823637008,1.0,1.0,0.7299028038978577,1.0,-0.4944170713424682,0.2342542558908462,0.2601628005504608,0.0682264193892479,0.0,0.0,0.0,39.13569259643555,25.0,-118.7952117919922,-0.0,39.784576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.62896728515625,0.502197802066803,0.050000000745058,0.0462892279028892,296.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62896728515625,0.502197802066803,0.050000000745058,0.0487447865307331,296.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62896728515625,0.502197802066803,0.050000000745058,0.0360027328133583,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.62896728515625,0.502197802066803,0.050000000745058,0.0487447865307331,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.62896728515625,0.502197802066803,0.050000000745058,0.2312242835760116,291.624755859375,291.1499938964844,285.3500061035156,284.9811096191406,291.251953125,296.7247314453125,291.6029052734375,1.0,0.1731360703706741,1.0,1.0,0.6991141438484192,1.0,-0.4932208359241485,0.2380010187625885,0.25521981716156,0.07168760150671,0.0,0.0,0.0,36.12971115112305,25.0,-120.62645721435548,-0.0,37.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.62896728515625,0.502197802066803,0.050000000745058,0.0462892279028892,296.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62896728515625,0.502197802066803,0.050000000745058,0.0487447865307331,296.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62896728515625,0.502197802066803,0.050000000745058,0.0360027328133583,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.62896728515625,0.502197802066803,0.050000000745058,0.0487447865307331,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.62896728515625,0.502197802066803,0.050000000745058,0.2312242835760116,291.624755859375,291.1499938964844,285.3500061035156,284.9811096191406,291.251953125,296.7247314453125,291.6029052734375,1.0,0.1731360703706741,1.0,1.0,0.6991141438484192,1.0,-0.4932208359241485,0.2380010187625885,0.25521981716156,0.07168760150671,0.0,0.0,0.0,36.12971115112305,25.0,-120.62645721435548,-0.0,37.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.5083678960800171,0.050000000745058,0.0462045706808567,296.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.5083678960800171,0.050000000745058,0.0486556403338909,296.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.5083678960800171,0.050000000745058,0.0359368883073329,296.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.5083678960800171,0.050000000745058,0.0486556403338909,296.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.5083678960800171,0.050000000745058,0.2308014035224914,291.53582763671875,291.1499938964844,285.3500061035156,284.9848022460937,291.1583251953125,296.72021484375,291.5135803222656,1.0,0.1688369363546371,1.0,1.0,0.6773274540901184,1.0,-0.4923188388347626,0.2414490133523941,0.2508698105812073,0.0747115239500999,0.0,0.0,0.0,33.860435485839844,25.0,-123.07599639892578,-0.0,35.1419563293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.5083678960800171,0.050000000745058,0.0462045706808567,296.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.5083678960800171,0.050000000745058,0.0486556403338909,296.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.5083678960800171,0.050000000745058,0.0359368883073329,296.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.5083678960800171,0.050000000745058,0.0486556403338909,296.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.5083678960800171,0.050000000745058,0.2308014035224914,291.53582763671875,291.1499938964844,285.3500061035156,284.9848022460937,291.1583251953125,296.72021484375,291.5135803222656,1.0,0.1688369363546371,1.0,1.0,0.6773274540901184,1.0,-0.4923188388347626,0.2414490133523941,0.2508698105812073,0.0747115239500999,0.0,0.0,0.0,33.860435485839844,25.0,-123.07599639892578,-0.0,35.1419563293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5112482905387878,0.050000000745058,0.0461682379245758,296.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5112482905387878,0.050000000745058,0.0486173778772354,296.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5112482905387878,0.050000000745058,0.0359086282551288,296.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5112482905387878,0.050000000745058,0.0486173778772354,296.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5112482905387878,0.050000000745058,0.2306199073791504,291.4894714355469,291.1499938964844,285.3500061035156,284.9868469238281,291.1055908203125,296.718017578125,291.4670715332031,1.0,0.1669535934925079,1.0,1.0,0.6659983396530151,1.0,-0.4919316470623016,0.2435366362333297,0.2483949959278106,0.0765283107757568,0.0,0.0,0.0,32.88572311401367,25.0,-124.46082305908205,-0.0,34.28850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505615234375,0.5137208700180054,0.050000000745058,0.0461385287344455,296.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505615234375,0.5137208700180054,0.050000000745058,0.0485860928893089,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505615234375,0.5137208700180054,0.050000000745058,0.0358855240046978,296.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505615234375,0.5137208700180054,0.050000000745058,0.0485860928893089,296.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505615234375,0.5137208700180054,0.050000000745058,0.2304715067148208,291.4461669921875,291.1499938964844,285.3500061035156,284.98883056640625,291.0526733398437,296.71612548828125,291.4232482910156,1.0,0.1653955280780792,1.0,1.0,0.6555407643318176,1.0,-0.4916150569915771,0.2456714659929275,0.2459435760974884,0.0783853381872177,0.0,0.0,0.0,32.08826446533203,25.0,-126.79608917236328,-0.0,33.591312408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.5161094665527344,0.050000000745058,0.0461110435426235,296.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.5161094665527344,0.050000000745058,0.0485571473836898,296.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.5161094665527344,0.050000000745058,0.0358641445636749,296.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.5161094665527344,0.050000000745058,0.0485571473836898,296.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.5161094665527344,0.050000000745058,0.2303342074155807,291.3999328613281,291.1499938964844,285.3500061035156,284.9909362792969,290.9928283691406,296.7142028808594,291.3763122558594,1.0,0.1639388352632522,1.0,1.0,0.6446474194526672,1.0,-0.4913221299648285,0.2481202781200409,0.2432018667459488,0.0805191099643707,0.0,0.0,0.0,31.3499813079834,25.0,-130.38487243652344,-0.0,32.94673156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35693359375,0.5183174014091492,0.050000000745058,0.0460866317152977,296.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.35693359375,0.5183174014091492,0.050000000745058,0.0485314391553401,296.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.35693359375,0.5183174014091492,0.050000000745058,0.0358451567590236,296.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35693359375,0.5183174014091492,0.050000000745058,0.0485314391553401,296.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35693359375,0.5183174014091492,0.050000000745058,0.2302122563123703,291.3522644042969,291.1499938964844,285.3500061035156,284.9931030273437,290.9464111328125,296.7123107910156,291.3280944824219,1.0,0.1626316308975219,1.0,1.0,0.6382543444633484,1.0,-0.4910619854927063,0.2497372925281524,0.2413246929645538,0.0818045362830162,0.0,0.0,0.0,30.69364356994629,25.0,-132.397705078125,-0.0,32.3742561340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.5222274661064148,0.050000000745058,0.0460455603897571,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.5222274661064148,0.050000000745058,0.0484881922602653,296.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.5222274661064148,0.050000000745058,0.0358132123947143,296.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.5222274661064148,0.050000000745058,0.0484881922602653,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.5222274661064148,0.050000000745058,0.2300070971250534,291.25787353515625,291.1499938964844,285.3500061035156,284.9975280761719,290.8620300292969,296.7087097167969,291.2347717285156,1.0,0.1604036539793014,1.0,1.0,0.6254681944847107,1.0,-0.4906243085861206,0.2531220018863678,0.2375023066997528,0.0844788923859596,0.0,0.0,0.0,29.58810234069824,25.0,-129.96221923828125,-0.0,31.411466598510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.5222274661064148,0.050000000745058,0.0460455603897571,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.5222274661064148,0.050000000745058,0.0484881922602653,296.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.5222274661064148,0.050000000745058,0.0358132123947143,296.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.5222274661064148,0.050000000745058,0.0484881922602653,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.5222274661064148,0.050000000745058,0.2300070971250534,291.25787353515625,291.1499938964844,285.3500061035156,284.9975280761719,290.8620300292969,296.7087097167969,291.2347717285156,1.0,0.1604036539793014,1.0,1.0,0.6254681944847107,1.0,-0.4906243085861206,0.2531220018863678,0.2375023066997528,0.0844788923859596,0.0,0.0,0.0,29.58810234069824,25.0,-129.96221923828125,-0.0,31.411466598510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5255268216133118,0.050000000745058,0.0460128672420978,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5255268216133118,0.050000000745058,0.0484537668526172,296.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5255268216133118,0.050000000745058,0.0357877872884273,296.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5255268216133118,0.050000000745058,0.0484537668526172,296.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5255268216133118,0.050000000745058,0.2298438102006912,291.1658935546875,291.1499938964844,285.3500061035156,285.001953125,290.7696838378906,296.70526123046875,291.14276123046875,1.0,0.1586030125617981,1.0,1.0,0.612682044506073,1.0,-0.4902759194374084,0.2568963170051574,0.2333796024322509,0.0875126272439956,0.0,0.0,0.0,28.706621170043945,25.0,-129.11798095703125,-0.0,30.64522933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5255268216133118,0.050000000745058,0.0460128672420978,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5255268216133118,0.050000000745058,0.0484537668526172,296.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5255268216133118,0.050000000745058,0.0357877872884273,296.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5255268216133118,0.050000000745058,0.0484537668526172,296.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5255268216133118,0.050000000745058,0.2298438102006912,291.1658935546875,291.1499938964844,285.3500061035156,285.001953125,290.7696838378906,296.70526123046875,291.14276123046875,1.0,0.1586030125617981,1.0,1.0,0.612682044506073,1.0,-0.4902759194374084,0.2568963170051574,0.2333796024322509,0.0875126272439956,0.0,0.0,0.0,28.706621170043945,25.0,-129.11798095703125,-0.0,30.64522933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5282880067825317,0.050000000745058,0.0459867678582668,296.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5282880067825317,0.050000000745058,0.0484262816607952,296.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5282880067825317,0.050000000745058,0.0357674844563007,296.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5282880067825317,0.050000000745058,0.0484262816607952,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5282880067825317,0.050000000745058,0.229713425040245,291.0757141113281,291.1499938964844,285.3500061035156,285.0062561035156,290.7279357910156,296.7019348144531,291.05474853515625,1.0,0.1571452915668487,1.0,1.0,0.6091060638427734,1.0,-0.4899977445602417,0.2581686377525329,0.2318290919065475,0.0880718678236007,0.0,0.0,0.0,28.001333236694336,25.0,-118.57595825195312,-0.0,30.032695770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5282880067825317,0.050000000745058,0.0459867678582668,296.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5282880067825317,0.050000000745058,0.0484262816607952,296.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5282880067825317,0.050000000745058,0.0357674844563007,296.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5282880067825317,0.050000000745058,0.0484262816607952,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5282880067825317,0.050000000745058,0.229713425040245,291.0757141113281,291.1499938964844,285.3500061035156,285.0062561035156,290.7279357910156,296.7019348144531,291.05474853515625,1.0,0.1571452915668487,1.0,1.0,0.6091060638427734,1.0,-0.4899977445602417,0.2581686377525329,0.2318290919065475,0.0880718678236007,0.0,0.0,0.0,28.001333236694336,25.0,-118.57595825195312,-0.0,30.032695770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.5305898189544678,0.050000000745058,0.0459658168256282,296.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.5305898189544678,0.050000000745058,0.0484042167663574,296.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.5305898189544678,0.050000000745058,0.0357511900365352,296.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.5305898189544678,0.050000000745058,0.0484042167663574,296.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.5305898189544678,0.050000000745058,0.2296087592840194,290.9978332519531,291.1499938964844,285.3500061035156,285.0103759765625,290.695556640625,296.69879150390625,290.979736328125,1.0,0.155962735414505,1.0,1.0,0.6055301427841187,1.0,-0.4897744357585907,0.2593835592269897,0.2303908914327621,0.0886275023221969,0.0,0.0,0.0,27.43439674377441,25.0,-103.18328094482422,-0.0,29.54086875915528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.5305898189544678,0.050000000745058,0.0459658168256282,296.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.5305898189544678,0.050000000745058,0.0484042167663574,296.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.5305898189544678,0.050000000745058,0.0357511900365352,296.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.5305898189544678,0.050000000745058,0.0484042167663574,296.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.5305898189544678,0.050000000745058,0.2296087592840194,290.9978332519531,291.1499938964844,285.3500061035156,285.0103759765625,290.695556640625,296.69879150390625,290.979736328125,1.0,0.155962735414505,1.0,1.0,0.6055301427841187,1.0,-0.4897744357585907,0.2593835592269897,0.2303908914327621,0.0886275023221969,0.0,0.0,0.0,27.43439674377441,25.0,-103.18328094482422,-0.0,29.54086875915528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96600341796875,0.5315901041030884,0.050000000745058,0.0459569282829761,296.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96600341796875,0.5315901041030884,0.050000000745058,0.0483948588371276,296.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.96600341796875,0.5315901041030884,0.050000000745058,0.0357442758977413,296.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96600341796875,0.5315901041030884,0.050000000745058,0.0483948588371276,296.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.96600341796875,0.5315901041030884,0.050000000745058,0.229564368724823,290.96258544921875,291.1499938964844,285.3500061035156,285.0122985839844,290.67938232421875,296.697265625,290.9455261230469,1.0,0.1554577350616455,1.0,1.0,0.6037421226501465,1.0,-0.4896797239780426,0.2599991858005523,0.229680523276329,0.0889435932040214,0.0,0.0,0.0,27.193708419799805,25.0,-96.46607208251952,-0.0,29.33222198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5324998497962952,0.050000000745058,0.0459489524364471,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5324998497962952,0.050000000745058,0.0483864583075046,296.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5324998497962952,0.050000000745058,0.0357380732893943,296.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5324998497962952,0.050000000745058,0.0483864583075046,296.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5324998497962952,0.050000000745058,0.2295245379209518,290.92950439453125,291.1499938964844,285.3500061035156,285.0141296386719,290.6845397949219,296.6958312988281,290.913818359375,1.0,0.1550022065639495,1.0,1.0,0.6059454679489136,1.0,-0.4895947277545929,0.2594084441661834,0.2301862835884094,0.0880832597613334,0.0,0.0,0.0,26.97756004333496,25.0,-87.2380599975586,-0.0,29.14474296569824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.5340803861618042,0.050000000745058,0.0459353402256965,296.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.5340803861618042,0.050000000745058,0.0483721233904361,296.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.5340803861618042,0.050000000745058,0.0357274860143661,296.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.5340803861618042,0.050000000745058,0.0483721233904361,296.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.5340803861618042,0.050000000745058,0.2294565290212631,290.8764953613281,291.1499938964844,285.3500061035156,285.0174255371094,290.7121887207031,296.6931457519531,290.8659973144531,1.0,0.1542208045721054,1.0,1.0,0.6103522181510925,1.0,-0.4894496500492096,0.2580831348896026,0.2313664853572845,0.0862951874732971,0.0,0.0,0.0,26.60846710205078,25.0,-61.60197067260742,-0.0,28.82470321655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.5340803861618042,0.050000000745058,0.0459353402256965,296.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.5340803861618042,0.050000000745058,0.0483721233904361,296.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.5340803861618042,0.050000000745058,0.0357274860143661,296.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.5340803861618042,0.050000000745058,0.0483721233904361,296.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.5340803861618042,0.050000000745058,0.2294565290212631,290.8764953613281,291.1499938964844,285.3500061035156,285.0174255371094,290.7121887207031,296.6931457519531,290.8659973144531,1.0,0.1542208045721054,1.0,1.0,0.6103522181510925,1.0,-0.4894496500492096,0.2580831348896026,0.2313664853572845,0.0862951874732971,0.0,0.0,0.0,26.60846710205078,25.0,-61.60197067260742,-0.0,28.82470321655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427429199219,0.5353866815567017,0.050000000745058,0.0459243096411228,296.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427429199219,0.5353866815567017,0.050000000745058,0.0483605079352855,296.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427429199219,0.5353866815567017,0.050000000745058,0.0357189066708087,296.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427429199219,0.5353866815567017,0.050000000745058,0.0483605079352855,296.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427429199219,0.5353866815567017,0.050000000745058,0.2294014245271682,290.8412780761719,291.1499938964844,285.3500061035156,285.0201721191406,290.73974609375,296.6908569335937,290.8343505859375,1.0,0.1535845398902893,1.0,1.0,0.6147589087486267,1.0,-0.4893320798873901,0.2567870318889618,0.2325450479984283,0.0846342146396637,0.0,0.0,0.0,26.30949783325196,25.0,-39.53279876708984,-0.0,28.565568923950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427429199219,0.5353866815567017,0.050000000745058,0.0459243096411228,296.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427429199219,0.5353866815567017,0.050000000745058,0.0483605079352855,296.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427429199219,0.5353866815567017,0.050000000745058,0.0357189066708087,296.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427429199219,0.5353866815567017,0.050000000745058,0.0483605079352855,296.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427429199219,0.5353866815567017,0.050000000745058,0.2294014245271682,290.8412780761719,291.1499938964844,285.3500061035156,285.0201721191406,290.73974609375,296.6908569335937,290.8343505859375,1.0,0.1535845398902893,1.0,1.0,0.6147589087486267,1.0,-0.4893320798873901,0.2567870318889618,0.2325450479984283,0.0846342146396637,0.0,0.0,0.0,26.30949783325196,25.0,-39.53279876708984,-0.0,28.565568923950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8209533691406,0.5364624261856079,0.050000000745058,0.0459153726696968,296.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8209533691406,0.5364624261856079,0.050000000745058,0.0483510978519916,296.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8209533691406,0.5364624261856079,0.050000000745058,0.0357119552791118,296.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8209533691406,0.5364624261856079,0.050000000745058,0.0483510978519916,296.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8209533691406,0.5364624261856079,0.050000000745058,0.2293567806482315,290.8202209472656,291.1499938964844,285.3500061035156,285.022216796875,290.7940979003906,296.68896484375,290.8174133300781,1.0,0.1530659794807434,1.0,1.0,0.6239453554153442,1.0,-0.489236831665039,0.2542063891887665,0.2350304424762725,0.0817749574780464,0.0,0.0,0.0,26.06713485717773,25.0,-16.291677474975586,-0.0,28.35535049438477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8209533691406,0.5364624261856079,0.050000000745058,0.0459153726696968,296.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8209533691406,0.5364624261856079,0.050000000745058,0.0483510978519916,296.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8209533691406,0.5364624261856079,0.050000000745058,0.0357119552791118,296.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8209533691406,0.5364624261856079,0.050000000745058,0.0483510978519916,296.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8209533691406,0.5364624261856079,0.050000000745058,0.2293567806482315,290.8202209472656,291.1499938964844,285.3500061035156,285.022216796875,290.7940979003906,296.68896484375,290.8174133300781,1.0,0.1530659794807434,1.0,1.0,0.6239453554153442,1.0,-0.489236831665039,0.2542063891887665,0.2350304424762725,0.0817749574780464,0.0,0.0,0.0,26.06713485717773,25.0,-16.291677474975586,-0.0,28.35535049438477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.5370135307312012,0.050000000745058,0.0459108427166938,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.5370135307312012,0.050000000745058,0.0483463257551193,296.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.5370135307312012,0.050000000745058,0.0357084311544895,296.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.5370135307312012,0.050000000745058,0.0483463257551193,296.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.5370135307312012,0.050000000745058,0.2293341606855392,290.81597900390625,291.1499938964844,285.3500061035156,285.0230712890625,290.8278503417969,296.6880187988281,290.81561279296875,1.0,0.1528023183345794,1.0,1.0,0.6294572353363037,1.0,-0.489188551902771,0.2527175843715668,0.2364709675312042,0.0801449865102768,0.0,0.0,0.0,25.944286346435547,25.0,-2.939020156860352,-0.0,28.248798370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
