time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160400390625,0.5373470783233643,0.050000000745058,0.0459081158041954,296.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160400390625,0.5373470783233643,0.050000000745058,0.0483434572815895,296.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160400390625,0.5373470783233643,0.050000000745058,0.0357063114643096,296.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160400390625,0.5373470783233643,0.050000000745058,0.0483434572815895,296.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160400390625,0.5373470783233643,0.050000000745058,0.2293205559253692,290.8160705566406,291.1499938964844,285.3500061035156,285.0234680175781,290.849609375,296.6875305175781,290.8169860839844,1.0,0.1526433378458023,1.0,1.0,0.6331318020820618,1.0,-0.4891595244407654,0.2517609000205993,0.2373986095190048,0.0791005417704582,0.0,0.0,0.0,25.870336532592773,25.0,4.858269214630127,-0.0,28.184659957885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.5377277731895447,0.050000000745058,0.0459050200879573,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.5377277731895447,0.050000000745058,0.0483401976525783,296.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.5377277731895447,0.050000000745058,0.0357039049267768,296.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.5377277731895447,0.050000000745058,0.0483401976525783,296.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.5377277731895447,0.050000000745058,0.22930508852005,290.8190002441406,291.1499938964844,285.3500061035156,285.02374267578125,290.8759765625,296.6869812011719,290.8212890625,1.0,0.1524623483419418,1.0,1.0,0.6377249956130981,1.0,-0.4891265332698822,0.2506050169467926,0.2385215163230896,0.077838659286499,0.0,0.0,0.0,25.78626251220703,25.0,13.363762855529783,-0.0,28.11174392700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.82391357421875,0.538072943687439,0.050000000745058,0.0459022261202335,296.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.82391357421875,0.538072943687439,0.050000000745058,0.0483372546732425,296.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.82391357421875,0.538072943687439,0.050000000745058,0.0357017330825328,296.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.82391357421875,0.538072943687439,0.050000000745058,0.0483372546732425,296.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.82391357421875,0.538072943687439,0.050000000745058,0.2292911261320114,290.8244934082031,291.1499938964844,285.3500061035156,285.0237731933594,290.90313720703125,296.68658447265625,290.8280639648437,1.0,0.1522985398769378,1.0,1.0,0.6427525877952576,1.0,-0.4890967607498169,0.2493941634893417,0.2397025823593139,0.0765256807208061,0.0,0.0,0.0,25.71029281616211,25.0,20.901199340820312,-0.0,28.045839309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8416748046875,0.5386678576469421,0.050000000745058,0.0458974428474903,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8416748046875,0.5386678576469421,0.050000000745058,0.048332218080759,296.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8416748046875,0.5386678576469421,0.050000000745058,0.0356980115175247,296.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8416748046875,0.5386678576469421,0.050000000745058,0.048332218080759,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8416748046875,0.5386678576469421,0.050000000745058,0.2292672246694564,290.8427124023437,291.1499938964844,285.3500061035156,285.0230407714844,290.9558410644531,296.68609619140625,290.84844970703125,1.0,0.1520169377326965,1.0,1.0,0.6528077125549316,1.0,-0.4890457391738891,0.2471058517694473,0.241939902305603,0.0740439966320991,0.0,0.0,0.0,25.57994842529297,25.0,33.3914680480957,-0.0,27.93276023864746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8416748046875,0.5386678576469421,0.050000000745058,0.0458974428474903,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8416748046875,0.5386678576469421,0.050000000745058,0.048332218080759,296.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8416748046875,0.5386678576469421,0.050000000745058,0.0356980115175247,296.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8416748046875,0.5386678576469421,0.050000000745058,0.048332218080759,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8416748046875,0.5386678576469421,0.050000000745058,0.2292672246694564,290.8427124023437,291.1499938964844,285.3500061035156,285.0230407714844,290.9558410644531,296.68609619140625,290.84844970703125,1.0,0.1520169377326965,1.0,1.0,0.6528077125549316,1.0,-0.4890457391738891,0.2471058517694473,0.241939902305603,0.0740439966320991,0.0,0.0,0.0,25.57994842529297,25.0,33.3914680480957,-0.0,27.93276023864746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.5391550064086914,0.050000000745058,0.0458935536444187,296.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.5391550064086914,0.050000000745058,0.0483281202614307,296.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.5391550064086914,0.050000000745058,0.0356949865818023,296.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.5391550064086914,0.050000000745058,0.0483281202614307,296.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.5391550064086914,0.050000000745058,0.2292477935552597,290.8684387207031,291.1499938964844,285.3500061035156,285.02117919921875,291.0046081542969,296.6860656738281,290.8757019042969,1.0,0.1517869383096695,1.0,1.0,0.6628628373146057,1.0,-0.4890042841434479,0.2450015842914581,0.2440026998519897,0.0717610716819763,0.0,0.0,0.0,25.47372817993164,25.0,42.0366325378418,-0.0,27.84059715270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.5391550064086914,0.050000000745058,0.0458935536444187,296.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.5391550064086914,0.050000000745058,0.0483281202614307,296.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.5391550064086914,0.050000000745058,0.0356949865818023,296.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.5391550064086914,0.050000000745058,0.0483281202614307,296.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.5391550064086914,0.050000000745058,0.2292477935552597,290.8684387207031,291.1499938964844,285.3500061035156,285.02117919921875,291.0046081542969,296.6860656738281,290.8757019042969,1.0,0.1517869383096695,1.0,1.0,0.6628628373146057,1.0,-0.4890042841434479,0.2450015842914581,0.2440026998519897,0.0717610716819763,0.0,0.0,0.0,25.47372817993164,25.0,42.0366325378418,-0.0,27.84059715270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5395543575286865,0.050000000745058,0.0458903796970844,296.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5395543575286865,0.050000000745058,0.0483247824013233,296.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5395543575286865,0.050000000745058,0.0356925204396247,296.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5395543575286865,0.050000000745058,0.0483247824013233,296.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5395543575286865,0.050000000745058,0.2292319536209106,290.8988342285156,291.1499938964844,285.3500061035156,285.0180358886719,291.042236328125,296.6864013671875,290.9067687988281,1.0,0.1515988409519195,1.0,1.0,0.6709498763084412,1.0,-0.4889704883098602,0.2434285581111908,0.2455419301986694,0.0700215026736259,0.0,0.0,0.0,25.386960983276367,25.0,46.02948760986328,-0.0,27.765352249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5395543575286865,0.050000000745058,0.0458903796970844,296.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5395543575286865,0.050000000745058,0.0483247824013233,296.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5395543575286865,0.050000000745058,0.0356925204396247,296.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5395543575286865,0.050000000745058,0.0483247824013233,296.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5395543575286865,0.050000000745058,0.2292319536209106,290.8988342285156,291.1499938964844,285.3500061035156,285.0180358886719,291.042236328125,296.6864013671875,290.9067687988281,1.0,0.1515988409519195,1.0,1.0,0.6709498763084412,1.0,-0.4889704883098602,0.2434285581111908,0.2455419301986694,0.0700215026736259,0.0,0.0,0.0,25.386960983276367,25.0,46.02948760986328,-0.0,27.765352249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.92919921875,0.5398798584938049,0.050000000745058,0.0458878092467784,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92919921875,0.5398798584938049,0.050000000745058,0.048322070389986,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92919921875,0.5398798584938049,0.050000000745058,0.0356905162334442,296.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92919921875,0.5398798584938049,0.050000000745058,0.048322070389986,296.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92919921875,0.5398798584938049,0.050000000745058,0.2292191088199615,290.9307861328125,291.1499938964844,285.3500061035156,285.01348876953125,291.07623291015625,296.6871032714844,290.93896484375,1.0,0.1514452844858169,1.0,1.0,0.6790369749069214,1.0,-0.4889430701732635,0.2419753968715667,0.2469676584005355,0.0684016421437263,0.0,0.0,0.0,25.316240310668945,25.0,47.17921447753906,-0.0,27.704015731811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.92919921875,0.5398798584938049,0.050000000745058,0.0458878092467784,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92919921875,0.5398798584938049,0.050000000745058,0.048322070389986,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92919921875,0.5398798584938049,0.050000000745058,0.0356905162334442,296.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92919921875,0.5398798584938049,0.050000000745058,0.048322070389986,296.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92919921875,0.5398798584938049,0.050000000745058,0.2292191088199615,290.9307861328125,291.1499938964844,285.3500061035156,285.01348876953125,291.07623291015625,296.6871032714844,290.93896484375,1.0,0.1514452844858169,1.0,1.0,0.6790369749069214,1.0,-0.4889430701732635,0.2419753968715667,0.2469676584005355,0.0684016421437263,0.0,0.0,0.0,25.316240310668945,25.0,47.17921447753906,-0.0,27.704015731811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94549560546875,0.5400182604789734,0.050000000745058,0.045886717736721,296.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.94549560546875,0.5400182604789734,0.050000000745058,0.0483209230005741,296.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94549560546875,0.5400182604789734,0.050000000745058,0.0356896705925464,296.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.94549560546875,0.5400182604789734,0.050000000745058,0.0483209230005741,296.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.94549560546875,0.5400182604789734,0.050000000745058,0.2292136549949646,290.94708251953125,291.1499938964844,285.3500061035156,285.0106506347656,291.09228515625,296.6875305175781,290.955322265625,1.0,0.1513793617486953,1.0,1.0,0.6830804944038391,1.0,-0.4889314472675323,0.2412933707237243,0.2476380616426468,0.0676138401031494,0.0,0.0,0.0,25.2859115600586,25.0,47.27861404418945,-0.0,27.677715301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618530273437,0.5401430726051331,0.050000000745058,0.0458857379853725,296.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618530273437,0.5401430726051331,0.050000000745058,0.0483198910951614,296.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618530273437,0.5401430726051331,0.050000000745058,0.0356889069080352,296.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618530273437,0.5401430726051331,0.050000000745058,0.0483198910951614,296.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618530273437,0.5401430726051331,0.050000000745058,0.2292087525129318,290.96343994140625,291.1499938964844,285.3500061035156,285.0074157714844,291.1035461425781,296.68804931640625,290.9716186523437,1.0,0.1513197273015976,1.0,1.0,0.6855765581130981,1.0,-0.4889209568500519,0.2408809959888458,0.2480399757623672,0.0670858770608902,0.0,0.0,0.0,25.258445739746094,25.0,46.49141311645508,-0.0,27.6539363861084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.540357768535614,0.050000000745058,0.0458840504288673,296.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.540357768535614,0.050000000745058,0.048318114131689,296.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.540357768535614,0.050000000745058,0.0356875956058502,296.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.540357768535614,0.050000000745058,0.048318114131689,296.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.540357768535614,0.050000000745058,0.2292003333568573,290.9945678710937,291.1499938964844,285.3500061035156,284.999755859375,291.1217956542969,296.6891784667969,291.0019836425781,1.0,0.1512171030044555,1.0,1.0,0.6905688047409058,1.0,-0.4889029860496521,0.2401105910539627,0.2487924098968505,0.0661101341247558,0.0,0.0,0.0,25.21122169494629,25.0,42.69935607910156,-0.0,27.61304473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.540357768535614,0.050000000745058,0.0458840504288673,296.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.540357768535614,0.050000000745058,0.048318114131689,296.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.540357768535614,0.050000000745058,0.0356875956058502,296.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.540357768535614,0.050000000745058,0.048318114131689,296.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.540357768535614,0.050000000745058,0.2292003333568573,290.9945678710937,291.1499938964844,285.3500061035156,284.999755859375,291.1217956542969,296.6891784667969,291.0019836425781,1.0,0.1512171030044555,1.0,1.0,0.6905688047409058,1.0,-0.4889029860496521,0.2401105910539627,0.2487924098968505,0.0661101341247558,0.0,0.0,0.0,25.21122169494629,25.0,42.69935607910156,-0.0,27.61304473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.540535032749176,0.050000000745058,0.0458826646208763,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.540535032749176,0.050000000745058,0.048316653817892,296.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.540535032749176,0.050000000745058,0.0356865152716636,296.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.540535032749176,0.050000000745058,0.048316653817892,296.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.540535032749176,0.050000000745058,0.2291934043169021,291.0230712890625,291.1499938964844,285.3500061035156,284.9903259277344,291.139892578125,296.69049072265625,291.02996826171875,1.0,0.151133194565773,1.0,1.0,0.6955610513687134,1.0,-0.4888882040977478,0.2393542975187301,0.2495339065790176,0.0652212798595428,0.0,0.0,0.0,25.17265892028809,25.0,39.0970573425293,-0.0,27.579626083374023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.540535032749176,0.050000000745058,0.0458826646208763,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.540535032749176,0.050000000745058,0.048316653817892,296.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.540535032749176,0.050000000745058,0.0356865152716636,296.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.540535032749176,0.050000000745058,0.048316653817892,296.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.540535032749176,0.050000000745058,0.2291934043169021,291.0230712890625,291.1499938964844,285.3500061035156,284.9903259277344,291.139892578125,296.69049072265625,291.02996826171875,1.0,0.151133194565773,1.0,1.0,0.6955610513687134,1.0,-0.4888882040977478,0.2393542975187301,0.2495339065790176,0.0652212798595428,0.0,0.0,0.0,25.17265892028809,25.0,39.0970573425293,-0.0,27.579626083374023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.5406820178031921,0.050000000745058,0.045881513506174,296.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.5406820178031921,0.050000000745058,0.048315443098545,296.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.5406820178031921,0.050000000745058,0.035685621201992,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.5406820178031921,0.050000000745058,0.048315443098545,296.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.5406820178031921,0.050000000745058,0.2291876673698425,291.0492553710937,291.1499938964844,285.35223388671875,284.9814758300781,291.1496887207031,296.6918640136719,291.05535888671875,1.0,0.1510646045207977,1.0,1.0,0.6975926756858826,1.0,-0.4888759553432464,0.2390464693307876,0.2498294860124588,0.0648346021771431,0.0,0.0,0.0,25.14110374450684,25.0,34.367427825927734,-0.0,27.55232048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.5406820178031921,0.050000000745058,0.045881513506174,296.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.5406820178031921,0.050000000745058,0.048315443098545,296.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.5406820178031921,0.050000000745058,0.035685621201992,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.5406820178031921,0.050000000745058,0.048315443098545,296.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.5406820178031921,0.050000000745058,0.2291876673698425,291.0492553710937,291.1499938964844,285.35223388671875,284.9814758300781,291.1496887207031,296.6918640136719,291.05535888671875,1.0,0.1510646045207977,1.0,1.0,0.6975926756858826,1.0,-0.4888759553432464,0.2390464693307876,0.2498294860124588,0.0648346021771431,0.0,0.0,0.0,25.14110374450684,25.0,34.367427825927734,-0.0,27.55232048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5407665371894836,0.050000000745058,0.0458808541297912,296.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5407665371894836,0.050000000745058,0.0483147501945495,296.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5407665371894836,0.050000000745058,0.0356851108372211,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5407665371894836,0.050000000745058,0.0483147501945495,296.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5407665371894836,0.050000000745058,0.2291843742132187,291.06500244140625,291.1499938964844,285.356201171875,284.97711181640625,291.1565246582031,296.6928405761719,291.0705261230469,1.0,0.1510252803564071,1.0,1.0,0.6989741921424866,1.0,-0.4888689219951629,0.2388465255498886,0.2500224113464355,0.0645952895283699,0.0,0.0,0.0,25.123031616210938,25.0,31.16678237915039,-0.0,27.53667640686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.540802538394928,0.050000000745058,0.0458805747330188,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.540802538394928,0.050000000745058,0.0483144558966159,296.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.540802538394928,0.050000000745058,0.0356848910450935,296.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.540802538394928,0.050000000745058,0.0483144558966159,296.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.540802538394928,0.050000000745058,0.2291829735040664,291.07196044921875,291.1499938964844,285.3587646484375,284.9755249023437,291.1600646972656,296.6932983398437,291.0772705078125,1.0,0.1510085463523864,1.0,1.0,0.6996243596076965,1.0,-0.4888659417629242,0.238753005862236,0.250112920999527,0.0644845515489578,0.0,0.0,0.0,25.11533737182617,25.0,29.89950561523437,-0.0,27.530014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.5408540964126587,0.050000000745058,0.0458801724016666,296.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.5408540964126587,0.050000000745058,0.0483140312135219,296.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.5408540964126587,0.050000000745058,0.0356845781207084,296.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.5408540964126587,0.050000000745058,0.0483140312135219,296.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.5408540964126587,0.050000000745058,0.2291809618473053,291.0823059082031,291.1499938964844,285.3635559082031,284.9736022949219,291.1659851074219,296.69403076171875,291.08740234375,1.0,0.1509845107793808,1.0,1.0,0.7006401419639587,1.0,-0.4888616502285003,0.2386081665754318,0.2502534687519073,0.0643126592040062,0.0,0.0,0.0,25.10429573059082,25.0,28.21929168701172,-0.0,27.52045249938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.5409008264541626,0.050000000745058,0.0458798073232173,296.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.5409008264541626,0.050000000745058,0.0483136475086212,296.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.5409008264541626,0.050000000745058,0.0356842949986457,296.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.5409008264541626,0.050000000745058,0.0483136475086212,296.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.5409008264541626,0.050000000745058,0.2291791439056396,291.0922241210937,291.1499938964844,285.369384765625,284.97235107421875,291.1696472167969,296.6947631835937,291.0970153808594,1.0,0.1509627550840377,1.0,1.0,0.7005178928375244,1.0,-0.4888577759265899,0.238622635602951,0.2502351403236389,0.064297929406166,0.0,0.0,0.0,25.094276428222656,25.0,26.45687294006348,-0.0,27.51180076599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5409805774688721,0.050000000745058,0.0458791889250278,296.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5409805774688721,0.050000000745058,0.0483129955828189,296.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5409805774688721,0.050000000745058,0.0356838144361972,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5409805774688721,0.050000000745058,0.0483129955828189,296.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5409805774688721,0.050000000745058,0.2291760444641113,291.10992431640625,291.1499938964844,285.3839111328125,284.97186279296875,291.17596435546875,296.6962280273437,291.1139831542969,1.0,0.1509253531694412,1.0,1.0,0.7002733945846558,1.0,-0.4888511598110199,0.2386755943298339,0.2501755654811859,0.0642857477068901,0.0,0.0,0.0,25.077049255371094,25.0,22.58628273010254,-0.0,27.49693489074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5409805774688721,0.050000000745058,0.0458791889250278,296.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5409805774688721,0.050000000745058,0.0483129955828189,296.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5409805774688721,0.050000000745058,0.0356838144361972,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5409805774688721,0.050000000745058,0.0483129955828189,296.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5409805774688721,0.050000000745058,0.2291760444641113,291.10992431640625,291.1499938964844,285.3839111328125,284.97186279296875,291.17596435546875,296.6962280273437,291.1139831542969,1.0,0.1509253531694412,1.0,1.0,0.7002733945846558,1.0,-0.4888511598110199,0.2386755943298339,0.2501755654811859,0.0642857477068901,0.0,0.0,0.0,25.077049255371094,25.0,22.58628273010254,-0.0,27.49693489074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5410448908805847,0.050000000745058,0.0458786897361278,296.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5410448908805847,0.050000000745058,0.0483124665915966,296.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5410448908805847,0.050000000745058,0.0356834232807159,296.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5410448908805847,0.050000000745058,0.0483124665915966,296.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5410448908805847,0.050000000745058,0.2291735559701919,291.1252136230469,291.1499938964844,285.402099609375,284.973876953125,291.1840209960937,296.6976623535156,291.1288452148437,1.0,0.1508947610855102,1.0,1.0,0.7000288963317871,1.0,-0.4888458251953125,0.2387319952249527,0.250113844871521,0.0642673969268798,0.0,0.0,0.0,25.06295585632324,25.0,19.833236694335938,-0.0,27.48478126525879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5410448908805847,0.050000000745058,0.0458786897361278,296.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5410448908805847,0.050000000745058,0.0483124665915966,296.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5410448908805847,0.050000000745058,0.0356834232807159,296.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5410448908805847,0.050000000745058,0.0483124665915966,296.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5410448908805847,0.050000000745058,0.2291735559701919,291.1252136230469,291.1499938964844,285.402099609375,284.973876953125,291.1840209960937,296.6976623535156,291.1288452148437,1.0,0.1508947610855102,1.0,1.0,0.7000288963317871,1.0,-0.4888458251953125,0.2387319952249527,0.250113844871521,0.0642673969268798,0.0,0.0,0.0,25.06295585632324,25.0,19.833236694335938,-0.0,27.48478126525879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5410968065261841,0.050000000745058,0.0458782836794853,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5410968065261841,0.050000000745058,0.0483120419085025,296.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5410968065261841,0.050000000745058,0.0356831103563308,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5410968065261841,0.050000000745058,0.0483120419085025,296.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5410968065261841,0.050000000745058,0.2291715294122696,291.13885498046875,291.1499938964844,285.4237976074219,284.97833251953125,291.1889953613281,296.6991271972656,291.1419982910156,1.0,0.1508697867393493,1.0,1.0,0.6981809139251709,1.0,-0.4888415336608886,0.2390246540307998,0.2498168796300888,0.0644757226109504,0.0,0.0,0.0,25.0513973236084,25.0,17.19215202331543,-0.0,27.4748592376709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5410968065261841,0.050000000745058,0.0458782836794853,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5410968065261841,0.050000000745058,0.0483120419085025,296.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5410968065261841,0.050000000745058,0.0356831103563308,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5410968065261841,0.050000000745058,0.0483120419085025,296.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5410968065261841,0.050000000745058,0.2291715294122696,291.13885498046875,291.1499938964844,285.4237976074219,284.97833251953125,291.1889953613281,296.6991271972656,291.1419982910156,1.0,0.1508697867393493,1.0,1.0,0.6981809139251709,1.0,-0.4888415336608886,0.2390246540307998,0.2498168796300888,0.0644757226109504,0.0,0.0,0.0,25.0513973236084,25.0,17.19215202331543,-0.0,27.4748592376709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5411382913589478,0.050000000745058,0.0458779633045196,296.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5411382913589478,0.050000000745058,0.0483117029070854,296.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5411382913589478,0.050000000745058,0.0356828607618808,296.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5411382913589478,0.050000000745058,0.0483117029070854,296.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5411382913589478,0.050000000745058,0.2291699200868606,291.1505432128906,291.1499938964844,285.44873046875,284.985107421875,291.19464111328125,296.7005310058594,291.1532592773437,1.0,0.1508494019508361,1.0,1.0,0.6963329315185547,1.0,-0.4888381063938141,0.2393316179513931,0.2495064735412597,0.0646915137767791,0.0,0.0,0.0,25.04195213317871,25.0,14.932930946350098,-0.0,27.466768264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5411382913589478,0.050000000745058,0.0458779633045196,296.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5411382913589478,0.050000000745058,0.0483117029070854,296.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5411382913589478,0.050000000745058,0.0356828607618808,296.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5411382913589478,0.050000000745058,0.0483117029070854,296.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5411382913589478,0.050000000745058,0.2291699200868606,291.1505432128906,291.1499938964844,285.44873046875,284.985107421875,291.19464111328125,296.7005310058594,291.1532592773437,1.0,0.1508494019508361,1.0,1.0,0.6963329315185547,1.0,-0.4888381063938141,0.2393316179513931,0.2495064735412597,0.0646915137767791,0.0,0.0,0.0,25.04195213317871,25.0,14.932930946350098,-0.0,27.466768264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5411556959152222,0.050000000745058,0.0458778291940689,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5411556959152222,0.050000000745058,0.048311561346054,296.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5411556959152222,0.050000000745058,0.0356827564537525,296.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5411556959152222,0.050000000745058,0.048311561346054,296.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5411556959152222,0.050000000745058,0.2291692495346069,291.15582275390625,291.1499938964844,285.4623718261719,284.98931884765625,291.197998046875,296.70123291015625,291.158447265625,1.0,0.1508406698703766,1.0,1.0,0.6954088807106018,1.0,-0.4888366460800171,0.2394874840974807,0.2493491768836975,0.0647996291518211,0.0,0.0,0.0,25.03790664672852,25.0,14.154861450195312,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5411713719367981,0.050000000745058,0.045877706259489,296.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5411713719367981,0.050000000745058,0.0483114346861839,296.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5411713719367981,0.050000000745058,0.0356826595962047,296.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5411713719367981,0.050000000745058,0.0483114346861839,296.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5411713719367981,0.050000000745058,0.2291686534881591,291.1609191894531,291.1499938964844,285.47674560546875,284.9940490722656,291.2003173828125,296.70196533203125,291.16339111328125,1.0,0.150832787156105,1.0,1.0,0.693930983543396,1.0,-0.4888353645801544,0.2397259920835495,0.2491093724966049,0.0649887770414352,0.0,0.0,0.0,25.034225463867188,25.0,13.37075138092041,-0.0,27.46017837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5411975979804993,0.050000000745058,0.0458775050938129,296.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5411975979804993,0.050000000745058,0.0483112223446369,296.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5411975979804993,0.050000000745058,0.0356825031340122,296.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5411975979804993,0.050000000745058,0.0483112223446369,296.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5411975979804993,0.050000000745058,0.229167640209198,291.1701354980469,291.1499938964844,285.50762939453125,285.0050354003906,291.2045593261719,296.7033386230469,291.1722412109375,1.0,0.1508192270994186,1.0,1.0,0.6909751892089844,1.0,-0.4888331890106201,0.2402235269546508,0.2486096769571304,0.0653842017054557,0.0,0.0,0.0,25.02788734436035,25.0,11.677519798278809,-0.0,27.454805374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5411975979804993,0.050000000745058,0.0458775050938129,296.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5411975979804993,0.050000000745058,0.0483112223446369,296.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5411975979804993,0.050000000745058,0.0356825031340122,296.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5411975979804993,0.050000000745058,0.0483112223446369,296.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5411975979804993,0.050000000745058,0.229167640209198,291.1701354980469,291.1499938964844,285.50762939453125,285.0050354003906,291.2045593261719,296.7033386230469,291.1722412109375,1.0,0.1508192270994186,1.0,1.0,0.6909751892089844,1.0,-0.4888331890106201,0.2402235269546508,0.2486096769571304,0.0653842017054557,0.0,0.0,0.0,25.02788734436035,25.0,11.677519798278809,-0.0,27.454805374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.541218101978302,0.050000000745058,0.0458773449063301,296.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.541218101978302,0.050000000745058,0.0483110547065734,296.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.541218101978302,0.050000000745058,0.0356823801994323,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.541218101978302,0.050000000745058,0.0483110547065734,296.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.541218101978302,0.050000000745058,0.2291668355464935,291.17822265625,291.1499938964844,285.5411682128906,285.0179748535156,291.2099304199219,296.7047424316406,291.18017578125,1.0,0.1508082002401352,1.0,1.0,0.6880193948745728,1.0,-0.488831490278244,0.2407340407371521,0.2480974495410919,0.0657890141010284,0.0,0.0,0.0,25.022708892822266,25.0,10.575444221496582,-0.0,27.450437545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
