time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.541218101978302,0.050000000745058,0.0458773449063301,296.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.541218101978302,0.050000000745058,0.0483110547065734,296.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.541218101978302,0.050000000745058,0.0356823801994323,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.541218101978302,0.050000000745058,0.0483110547065734,296.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.541218101978302,0.050000000745058,0.2291668355464935,291.17822265625,291.1499938964844,285.5411682128906,285.0179748535156,291.2099304199219,296.7047424316406,291.18017578125,1.0,0.1508082002401352,1.0,1.0,0.6880193948745728,1.0,-0.488831490278244,0.2407340407371521,0.2480974495410919,0.0657890141010284,0.0,0.0,0.0,25.022708892822266,25.0,10.575444221496582,-0.0,27.450437545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5412341356277466,0.050000000745058,0.0458772219717502,296.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5412341356277466,0.050000000745058,0.048310924321413,296.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5412341356277466,0.050000000745058,0.0356822833418846,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5412341356277466,0.050000000745058,0.048310924321413,296.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5412341356277466,0.050000000745058,0.2291662245988845,291.1856689453125,291.1499938964844,285.5771484375,285.03271484375,291.2137756347656,296.7061462402344,291.1874084472656,1.0,0.1507992297410965,1.0,1.0,0.684285581111908,1.0,-0.4888301789760589,0.241384819149971,0.2474453449249267,0.0663312524557113,0.0,0.0,0.0,25.018449783325195,25.0,9.516934394836426,-0.0,27.44688606262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5412341356277466,0.050000000745058,0.0458772219717502,296.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5412341356277466,0.050000000745058,0.048310924321413,296.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5412341356277466,0.050000000745058,0.0356822833418846,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5412341356277466,0.050000000745058,0.048310924321413,296.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5412341356277466,0.050000000745058,0.2291662245988845,291.1856689453125,291.1499938964844,285.5771484375,285.03271484375,291.2137756347656,296.7061462402344,291.1874084472656,1.0,0.1507992297410965,1.0,1.0,0.684285581111908,1.0,-0.4888301789760589,0.241384819149971,0.2474453449249267,0.0663312524557113,0.0,0.0,0.0,25.018449783325195,25.0,9.516934394836426,-0.0,27.44688606262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5412437319755554,0.050000000745058,0.0458771474659442,296.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5412437319755554,0.050000000745058,0.0483108460903167,296.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5412437319755554,0.050000000745058,0.0356822237372398,296.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5412437319755554,0.050000000745058,0.0483108460903167,296.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5412437319755554,0.050000000745058,0.2291658520698547,291.1907043457031,291.1499938964844,285.6059875488281,285.0450744628906,291.21685791015625,296.70721435546875,291.1923217773437,1.0,0.1507935971021652,1.0,1.0,0.6814479231834412,1.0,-0.4888293743133545,0.2418957948684692,0.2469335794448852,0.0667594894766807,0.0,0.0,0.0,25.015748977661133,25.0,8.76745319366455,-0.0,27.444656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.5412464141845703,0.050000000745058,0.0458771251142025,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.5412464141845703,0.050000000745058,0.0483108237385749,296.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.5412464141845703,0.050000000745058,0.0356822088360786,296.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.5412464141845703,0.050000000745058,0.0483108237385749,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.5412464141845703,0.050000000745058,0.2291657477617263,291.1922302246094,291.1499938964844,285.6153564453125,285.0491638183594,291.2178955078125,296.7075500488281,291.1937866210937,1.0,0.1507919728755951,1.0,1.0,0.6805517673492432,1.0,-0.4888291656970978,0.242059513926506,0.2467696368694305,0.0668972581624984,0.0,0.0,0.0,25.014976501464844,25.0,8.583845138549805,-0.0,27.44401931762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.5412514209747314,0.050000000745058,0.0458770878612995,296.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.5412514209747314,0.050000000745058,0.0483107827603817,296.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.5412514209747314,0.050000000745058,0.0356821790337562,296.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.5412514209747314,0.050000000745058,0.0483107827603817,296.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.5412514209747314,0.050000000745058,0.2291655540466308,291.1953125,291.1499938964844,285.6352233886719,285.0580139160156,291.2202453613281,296.708251953125,291.1968078613281,1.0,0.1507888883352279,1.0,1.0,0.6786848902702332,1.0,-0.4888287484645843,0.2424042224884033,0.246424525976181,0.0671884268522262,0.0,0.0,0.0,25.013484954833984,25.0,8.281020164489746,-0.0,27.44279861450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.197998046875,0.5412558913230896,0.050000000745058,0.0458770543336868,296.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.197998046875,0.5412558913230896,0.050000000745058,0.0483107455074787,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.197998046875,0.5412558913230896,0.050000000745058,0.0356821529567241,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.197998046875,0.5412558913230896,0.050000000745058,0.0483107455074787,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.197998046875,0.5412558913230896,0.050000000745058,0.2291653752326965,291.1982727050781,291.1499938964844,285.6556091308594,285.0672302246094,291.221923828125,296.7089538574219,291.1997375488281,1.0,0.1507861018180847,1.0,1.0,0.6765355467796326,1.0,-0.4888283610343933,0.2428016066551208,0.2460267543792724,0.0675331354141235,0.0,0.0,0.0,25.01212310791016,25.0,7.945087909698486,-0.0,27.44169807434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.541263222694397,0.050000000745058,0.0458769984543323,296.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.541263222694397,0.050000000745058,0.0483106859028339,296.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.541263222694397,0.050000000745058,0.0356821082532405,296.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.541263222694397,0.050000000745058,0.0483106859028339,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.541263222694397,0.050000000745058,0.2291650921106338,291.20379638671875,291.1499938964844,285.6976623535156,285.08673095703125,291.2249755859375,296.7103881835937,291.205078125,1.0,0.150781363248825,1.0,1.0,0.6722369194030762,1.0,-0.4888277649879455,0.2436222732067108,0.2452054917812347,0.0682532787322998,0.0,0.0,0.0,25.0097770690918,25.0,7.124756336212158,-0.0,27.43982315063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.541263222694397,0.050000000745058,0.0458769984543323,296.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.541263222694397,0.050000000745058,0.0483106859028339,296.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.541263222694397,0.050000000745058,0.0356821082532405,296.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.541263222694397,0.050000000745058,0.0483106859028339,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.541263222694397,0.050000000745058,0.2291650921106338,291.20379638671875,291.1499938964844,285.6976623535156,285.08673095703125,291.2249755859375,296.7103881835937,291.205078125,1.0,0.150781363248825,1.0,1.0,0.6722369194030762,1.0,-0.4888277649879455,0.2436222732067108,0.2452054917812347,0.0682532787322998,0.0,0.0,0.0,25.0097770690918,25.0,7.124756336212158,-0.0,27.43982315063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5412689447402954,0.050000000745058,0.0458769537508487,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5412689447402954,0.050000000745058,0.0483106411993503,296.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5412689447402954,0.050000000745058,0.0356820747256279,296.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5412689447402954,0.050000000745058,0.0483106411993503,296.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5412689447402954,0.050000000745058,0.2291648834943771,291.2087097167969,291.1499938964844,285.7413330078125,285.10760498046875,291.2283935546875,296.7118225097656,291.2099304199219,1.0,0.1507775634527206,1.0,1.0,0.6679383516311646,1.0,-0.4888272881507873,0.2444690763950348,0.2443582117557525,0.0690084472298622,0.0,0.0,0.0,25.007862091064453,25.0,6.54455041885376,-0.0,27.438325881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5412689447402954,0.050000000745058,0.0458769537508487,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5412689447402954,0.050000000745058,0.0483106411993503,296.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5412689447402954,0.050000000745058,0.0356820747256279,296.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5412689447402954,0.050000000745058,0.0483106411993503,296.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5412689447402954,0.050000000745058,0.2291648834943771,291.2087097167969,291.1499938964844,285.7413330078125,285.10760498046875,291.2283935546875,296.7118225097656,291.2099304199219,1.0,0.1507775634527206,1.0,1.0,0.6679383516311646,1.0,-0.4888272881507873,0.2444690763950348,0.2443582117557525,0.0690084472298622,0.0,0.0,0.0,25.007862091064453,25.0,6.54455041885376,-0.0,27.438325881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.5412736535072327,0.050000000745058,0.0458769164979457,296.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.5412736535072327,0.050000000745058,0.0483106039464473,296.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.5412736535072327,0.050000000745058,0.0356820449233055,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.5412736535072327,0.050000000745058,0.0483106039464473,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.5412736535072327,0.050000000745058,0.2291647046804428,291.2132568359375,291.1499938964844,285.78643798828125,285.12969970703125,291.23046875,296.7132873535156,291.2143249511719,1.0,0.1507745236158371,1.0,1.0,0.6632186770439148,1.0,-0.4888269007205963,0.2454246282577514,0.2434022724628448,0.0698828473687172,0.0,0.0,0.0,25.006277084350582,25.0,5.85140323638916,-0.0,27.437122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.5412736535072327,0.050000000745058,0.0458769164979457,296.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.5412736535072327,0.050000000745058,0.0483106039464473,296.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.5412736535072327,0.050000000745058,0.0356820449233055,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.5412736535072327,0.050000000745058,0.0483106039464473,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.5412736535072327,0.050000000745058,0.2291647046804428,291.2132568359375,291.1499938964844,285.78643798828125,285.12969970703125,291.23046875,296.7132873535156,291.2143249511719,1.0,0.1507745236158371,1.0,1.0,0.6632186770439148,1.0,-0.4888269007205963,0.2454246282577514,0.2434022724628448,0.0698828473687172,0.0,0.0,0.0,25.006277084350582,25.0,5.85140323638916,-0.0,27.437122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5412775278091431,0.050000000745058,0.0458768866956234,296.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5412775278091431,0.050000000745058,0.0483105704188346,296.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5412775278091431,0.050000000745058,0.0356820225715637,296.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5412775278091431,0.050000000745058,0.0483105704188346,296.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5412775278091431,0.050000000745058,0.2291645556688308,291.2172241210937,291.1499938964844,285.8327331542969,285.1529541015625,291.2323303222656,296.7147827148437,291.2181396484375,1.0,0.1507721245288849,1.0,1.0,0.658499002456665,1.0,-0.48882657289505,0.2464166134595871,0.2424099743366241,0.0708047598600387,0.0,0.0,0.0,25.00497817993164,25.0,5.12781286239624,-0.0,27.43617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5412775278091431,0.050000000745058,0.0458768866956234,296.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5412775278091431,0.050000000745058,0.0483105704188346,296.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5412775278091431,0.050000000745058,0.0356820225715637,296.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5412775278091431,0.050000000745058,0.0483105704188346,296.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5412775278091431,0.050000000745058,0.2291645556688308,291.2172241210937,291.1499938964844,285.8327331542969,285.1529541015625,291.2323303222656,296.7147827148437,291.2181396484375,1.0,0.1507721245288849,1.0,1.0,0.658499002456665,1.0,-0.48882657289505,0.2464166134595871,0.2424099743366241,0.0708047598600387,0.0,0.0,0.0,25.00497817993164,25.0,5.12781286239624,-0.0,27.43617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5412791967391968,0.050000000745058,0.0458768755197525,296.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5412791967391968,0.050000000745058,0.0483105592429637,296.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5412791967391968,0.050000000745058,0.0356820151209831,296.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5412791967391968,0.050000000745058,0.0483105592429637,296.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5412791967391968,0.050000000745058,0.2291644811630249,291.2190246582031,291.1499938964844,285.85626220703125,285.1649780273437,291.2332458496094,296.7155456542969,291.21990966796875,1.0,0.1507711261510849,1.0,1.0,0.6561391353607178,1.0,-0.4888264536857605,0.2469257712364196,0.2419006675481796,0.0712827444076538,0.0,0.0,0.0,25.004419326782227,25.0,4.820218086242676,-0.0,27.435775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.5412808060646057,0.050000000745058,0.0458768606185913,296.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.5412808060646057,0.050000000745058,0.0483105443418026,296.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.5412808060646057,0.050000000745058,0.0356820039451122,296.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.5412808060646057,0.050000000745058,0.0483105443418026,296.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.5412808060646057,0.050000000745058,0.2291644215583801,291.220703125,291.1499938964844,285.8800354003906,285.1772155761719,291.233642578125,296.7162780761719,291.2215270996094,1.0,0.1507702320814132,1.0,1.0,0.6536309123039246,1.0,-0.4888263046741485,0.2474744021892547,0.241351917386055,0.0718022882938385,0.0,0.0,0.0,25.00390625,25.0,4.460899829864502,-0.0,27.435422897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.5412835478782654,0.050000000745058,0.0458768419921398,296.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.5412835478782654,0.050000000745058,0.0483105219900608,296.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.5412835478782654,0.050000000745058,0.0356819853186607,296.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.5412835478782654,0.050000000745058,0.0483105219900608,296.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.5412835478782654,0.050000000745058,0.2291643172502517,291.2236328125,291.1499938964844,285.9281005859375,285.202392578125,291.23370361328125,296.71783447265625,291.2242736816406,1.0,0.1507687717676162,1.0,1.0,0.6486144661903381,1.0,-0.4888260960578918,0.2486080080270767,0.2402180731296539,0.0728831812739372,0.0,0.0,0.0,25.003019332885746,25.0,3.5714352130889893,-0.0,27.434844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.5412835478782654,0.050000000745058,0.0458768419921398,296.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.5412835478782654,0.050000000745058,0.0483105219900608,296.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.5412835478782654,0.050000000745058,0.0356819853186607,296.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.5412835478782654,0.050000000745058,0.0483105219900608,296.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.5412835478782654,0.050000000745058,0.2291643172502517,291.2236328125,291.1499938964844,285.9281005859375,285.202392578125,291.23370361328125,296.71783447265625,291.2242736816406,1.0,0.1507687717676162,1.0,1.0,0.6486144661903381,1.0,-0.4888260960578918,0.2486080080270767,0.2402180731296539,0.0728831812739372,0.0,0.0,0.0,25.003019332885746,25.0,3.5714352130889893,-0.0,27.434844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.5412858724594116,0.050000000745058,0.0458768233656883,296.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.5412858724594116,0.050000000745058,0.0483105033636093,296.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.5412858724594116,0.050000000745058,0.0356819741427898,296.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.5412858724594116,0.050000000745058,0.0483105033636093,296.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.5412858724594116,0.050000000745058,0.2291642278432846,291.2258605957031,291.1499938964844,285.9767761230469,285.2283935546875,291.2333374023437,296.7193908691406,291.2263488769531,1.0,0.1507676690816879,1.0,1.0,0.6435979604721069,1.0,-0.4888258874416351,0.24978668987751,0.239039197564125,0.0740139335393905,0.0,0.0,0.0,25.00228881835937,25.0,2.7062981128692627,-0.0,27.434404373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.5412858724594116,0.050000000745058,0.0458768233656883,296.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.5412858724594116,0.050000000745058,0.0483105033636093,296.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.5412858724594116,0.050000000745058,0.0356819741427898,296.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.5412858724594116,0.050000000745058,0.0483105033636093,296.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.5412858724594116,0.050000000745058,0.2291642278432846,291.2258605957031,291.1499938964844,285.9767761230469,285.2283935546875,291.2333374023437,296.7193908691406,291.2263488769531,1.0,0.1507676690816879,1.0,1.0,0.6435979604721069,1.0,-0.4888258874416351,0.24978668987751,0.239039197564125,0.0740139335393905,0.0,0.0,0.0,25.00228881835937,25.0,2.7062981128692627,-0.0,27.434404373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412877202033997,0.050000000745058,0.0458768084645271,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412877202033997,0.050000000745058,0.0483104884624481,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412877202033997,0.050000000745058,0.0356819629669189,296.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412877202033997,0.050000000745058,0.0483104884624481,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412877202033997,0.050000000745058,0.2291641533374786,291.2274780273437,291.1499938964844,286.0258178710937,285.25506591796875,291.2315979003906,296.7209777832031,291.227783203125,1.0,0.1507668644189834,1.0,1.0,0.6384085416793823,1.0,-0.4888257384300232,0.2510542869567871,0.2377714365720749,0.0752353519201278,0.0,0.0,0.0,25.00167655944824,25.0,1.694359540939331,-0.0,27.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412877202033997,0.050000000745058,0.0458768084645271,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412877202033997,0.050000000745058,0.0483104884624481,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412877202033997,0.050000000745058,0.0356819629669189,296.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412877202033997,0.050000000745058,0.0483104884624481,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412877202033997,0.050000000745058,0.2291641533374786,291.2274780273437,291.1499938964844,286.0258178710937,285.25506591796875,291.2315979003906,296.7209777832031,291.227783203125,1.0,0.1507668644189834,1.0,1.0,0.6384085416793823,1.0,-0.4888257384300232,0.2510542869567871,0.2377714365720749,0.0752353519201278,0.0,0.0,0.0,25.00167655944824,25.0,1.694359540939331,-0.0,27.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281799316406,0.5412889719009399,0.050000000745058,0.0458767972886562,296.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281799316406,0.5412889719009399,0.050000000745058,0.0483104772865772,296.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281799316406,0.5412889719009399,0.050000000745058,0.0356819555163383,296.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281799316406,0.5412889719009399,0.050000000745058,0.0483104772865772,296.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281799316406,0.5412889719009399,0.050000000745058,0.229164108633995,291.22821044921875,291.1499938964844,286.0671691894531,285.2779541015625,291.2294006347656,296.72235107421875,291.22833251953125,1.0,0.1507663875818252,1.0,1.0,0.6340494155883789,1.0,-0.488825649023056,0.2521613836288452,0.2366642653942108,0.0763033255934715,0.0,0.0,0.0,25.001245498657227,25.0,0.755836009979248,-0.0,27.433887481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2282409667969,0.5412891507148743,0.050000000745058,0.0458767972886562,296.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2282409667969,0.5412891507148743,0.050000000745058,0.0483104772865772,296.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2282409667969,0.5412891507148743,0.050000000745058,0.0356819555163383,296.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2282409667969,0.5412891507148743,0.050000000745058,0.0483104772865772,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2282409667969,0.5412891507148743,0.050000000745058,0.229164108633995,291.228271484375,291.1499938964844,286.0750427246094,285.2823486328125,291.2289123535156,296.7225952148437,291.2283935546875,1.0,0.1507663130760193,1.0,1.0,0.6332191228866577,1.0,-0.4888256192207336,0.2523766458034515,0.2364489883184433,0.0765110030770301,0.0,0.0,0.0,25.00116920471192,25.0,0.5743919014930725,-0.0,27.433856964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.5412896871566772,0.050000000745058,0.0458767935633659,296.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.5412896871566772,0.050000000745058,0.0483104735612869,296.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.5412896871566772,0.050000000745058,0.035681951791048,296.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.5412896871566772,0.050000000745058,0.0483104735612869,296.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.5412896871566772,0.050000000745058,0.2291640788316726,291.2283630371094,291.1499938964844,286.0996398925781,285.2961730957031,291.22723388671875,296.7234191894531,291.2283630371094,1.0,0.1507661193609237,1.0,1.0,0.6306244134902954,1.0,-0.4888255894184112,0.2530585527420044,0.2357670217752456,0.0771688297390937,0.0,0.0,0.0,25.00094985961914,25.0,0.0015711566666141,-0.0,27.43377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.228271484375,0.5412901043891907,0.050000000745058,0.0458767898380756,296.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.228271484375,0.5412901043891907,0.050000000745058,0.0483104698359966,296.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.228271484375,0.5412901043891907,0.050000000745058,0.0356819480657577,296.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.228271484375,0.5412901043891907,0.050000000745058,0.0483104698359966,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.228271484375,0.5412901043891907,0.050000000745058,0.2291640639305114,291.228271484375,291.1499938964844,286.12420654296875,285.31011962890625,291.2252502441406,296.7242431640625,291.2281494140625,1.0,0.1507659703493118,1.0,1.0,0.6280162334442139,1.0,-0.4888255596160888,0.2537580728530884,0.2350674569606781,0.077843502163887,0.0,0.0,0.0,25.00074577331543,25.0,-0.5922150611877441,-0.0,27.433713912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412905812263489,0.050000000745058,0.0458767861127853,296.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412905812263489,0.050000000745058,0.0483104661107063,296.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412905812263489,0.050000000745058,0.0356819443404674,296.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412905812263489,0.050000000745058,0.0483104661107063,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412905812263489,0.050000000745058,0.2291640490293502,291.2273864746094,291.1499938964844,286.1731262207031,285.3382873535156,291.2203674316406,296.7259216308594,291.2270202636719,1.0,0.1507657915353775,1.0,1.0,0.6227998733520508,1.0,-0.4888255000114441,0.2552017271518707,0.2336237877607345,0.0792346894741058,0.0,0.0,0.0,25.000389099121094,25.0,-1.8556379079818728,-0.0,27.433639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412905812263489,0.050000000745058,0.0458767861127853,296.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412905812263489,0.050000000745058,0.0483104661107063,296.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412905812263489,0.050000000745058,0.0356819443404674,296.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412905812263489,0.050000000745058,0.0483104661107063,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.5412905812263489,0.050000000745058,0.2291640490293502,291.2273864746094,291.1499938964844,286.1731262207031,285.3382873535156,291.2203674316406,296.7259216308594,291.2270202636719,1.0,0.1507657915353775,1.0,1.0,0.6227998733520508,1.0,-0.4888255000114441,0.2552017271518707,0.2336237877607345,0.0792346894741058,0.0,0.0,0.0,25.000389099121094,25.0,-1.8556379079818728,-0.0,27.433639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.5412907004356384,0.050000000745058,0.0458767861127853,296.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.5412907004356384,0.050000000745058,0.0483104661107063,296.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.5412907004356384,0.050000000745058,0.0356819443404674,296.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.5412907004356384,0.050000000745058,0.0483104661107063,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.5412907004356384,0.050000000745058,0.2291640490293502,291.2255859375,291.1499938964844,286.2216186523437,285.36676025390625,291.2142639160156,296.72760009765625,291.2250061035156,1.0,0.1507657468318939,1.0,1.0,0.6175835132598877,1.0,-0.4888255000114441,0.2567059099674225,0.2321195751428604,0.0806821659207344,0.0,0.0,0.0,25.000083923339844,25.0,-3.22049617767334,-0.0,27.43362236022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.5412907004356384,0.050000000745058,0.0458767861127853,296.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.5412907004356384,0.050000000745058,0.0483104661107063,296.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.5412907004356384,0.050000000745058,0.0356819443404674,296.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.5412907004356384,0.050000000745058,0.0483104661107063,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.5412907004356384,0.050000000745058,0.2291640490293502,291.2255859375,291.1499938964844,286.2216186523437,285.36676025390625,291.2142639160156,296.72760009765625,291.2250061035156,1.0,0.1507657468318939,1.0,1.0,0.6175835132598877,1.0,-0.4888255000114441,0.2567059099674225,0.2321195751428604,0.0806821659207344,0.0,0.0,0.0,25.000083923339844,25.0,-3.22049617767334,-0.0,27.43362236022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5412904024124146,0.050000000745058,0.0458767898380756,296.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5412904024124146,0.050000000745058,0.0483104661107063,296.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5412904024124146,0.050000000745058,0.0356819480657577,296.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5412904024124146,0.050000000745058,0.0483104661107063,296.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5412904024124146,0.050000000745058,0.2291640639305114,291.2228088378906,291.1499938964844,286.2694396972656,285.3953857421875,291.2076416015625,296.7293395996094,291.22198486328125,1.0,0.150765836238861,1.0,1.0,0.6125195026397705,1.0,-0.4888255298137665,0.2582278847694397,0.2305976450443267,0.0821429938077926,0.0,0.0,0.0,24.999832153320312,25.0,-4.530137062072754,-0.0,27.433652877807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5412904024124146,0.050000000745058,0.0458767898380756,296.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5412904024124146,0.050000000745058,0.0483104661107063,296.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5412904024124146,0.050000000745058,0.0356819480657577,296.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5412904024124146,0.050000000745058,0.0483104661107063,296.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5412904024124146,0.050000000745058,0.2291640639305114,291.2228088378906,291.1499938964844,286.2694396972656,285.3953857421875,291.2076416015625,296.7293395996094,291.22198486328125,1.0,0.150765836238861,1.0,1.0,0.6125195026397705,1.0,-0.4888255298137665,0.2582278847694397,0.2305976450443267,0.0821429938077926,0.0,0.0,0.0,24.999832153320312,25.0,-4.530137062072754,-0.0,27.433652877807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.541289746761322,0.050000000745058,0.0458767935633659,296.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.541289746761322,0.050000000745058,0.0483104735612869,296.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.541289746761322,0.050000000745058,0.035681951791048,296.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.541289746761322,0.050000000745058,0.0483104735612869,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.541289746761322,0.050000000745058,0.2291640788316726,291.2191467285156,291.1499938964844,286.31640625,285.42413330078125,291.1997375488281,296.7310485839844,291.21807861328125,1.0,0.1507660150527954,1.0,1.0,0.6074554920196533,1.0,-0.4888255894184112,0.2598069906234741,0.2290185838937759,0.083656832575798,0.0,0.0,0.0,24.999616622924805,25.0,-5.861080169677734,-0.0,27.433727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.541289746761322,0.050000000745058,0.0458767935633659,296.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.541289746761322,0.050000000745058,0.0483104735612869,296.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.541289746761322,0.050000000745058,0.035681951791048,296.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.541289746761322,0.050000000745058,0.0483104735612869,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.541289746761322,0.050000000745058,0.2291640788316726,291.2191467285156,291.1499938964844,286.31640625,285.42413330078125,291.1997375488281,296.7310485839844,291.21807861328125,1.0,0.1507660150527954,1.0,1.0,0.6074554920196533,1.0,-0.4888255894184112,0.2598069906234741,0.2290185838937759,0.083656832575798,0.0,0.0,0.0,24.999616622924805,25.0,-5.861080169677734,-0.0,27.433727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.5412893295288086,0.050000000745058,0.0458767972886562,296.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.5412893295288086,0.050000000745058,0.0483104772865772,296.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.5412893295288086,0.050000000745058,0.035681951791048,296.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.5412893295288086,0.050000000745058,0.0483104772865772,296.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.5412893295288086,0.050000000745058,0.2291640937328338,291.2169189453125,291.1499938964844,286.3394775390625,285.4385070800781,291.1952514648437,296.73193359375,291.2157287597656,1.0,0.1507661491632461,1.0,1.0,0.6049234867095947,1.0,-0.4888256192207336,0.2606166899204254,0.2282089293003082,0.0844329074025154,0.0,0.0,0.0,24.99951934814453,25.0,-6.576770782470703,-0.0,27.43377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
