time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146911621094,0.5412888526916504,0.050000000745058,0.0458768010139465,296.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146911621094,0.5412888526916504,0.050000000745058,0.0483104810118675,296.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146911621094,0.5412888526916504,0.050000000745058,0.0356819555163383,296.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146911621094,0.5412888526916504,0.050000000745058,0.0483104810118675,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146911621094,0.5412888526916504,0.050000000745058,0.2291641235351562,291.2144470214844,291.1499938964844,286.3622741699219,285.452880859375,291.19122314453125,296.7328186035156,291.213134765625,1.0,0.1507662981748581,1.0,1.0,0.6025590896606445,1.0,-0.488825649023056,0.261388748884201,0.2274368852376938,0.085171602666378,0.0,0.0,0.0,24.99943923950196,25.0,-7.19218635559082,-0.0,27.433835983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.541287899017334,0.050000000745058,0.0458768084645271,296.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.541287899017334,0.050000000745058,0.0483104884624481,296.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.541287899017334,0.050000000745058,0.0356819629669189,296.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.541287899017334,0.050000000745058,0.0483104884624481,296.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.541287899017334,0.050000000745058,0.2291641533374786,291.208984375,291.1499938964844,286.4068908691406,285.4815368652344,291.1828308105469,296.7345886230469,291.20751953125,1.0,0.1507666409015655,1.0,1.0,0.5978303551673889,1.0,-0.4888257384300232,0.2629600763320923,0.2258656322956085,0.0866796746850013,0.0,0.0,0.0,24.99929618835449,25.0,-8.18042278289795,-0.0,27.433969497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.541287899017334,0.050000000745058,0.0458768084645271,296.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.541287899017334,0.050000000745058,0.0483104884624481,296.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.541287899017334,0.050000000745058,0.0356819629669189,296.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.541287899017334,0.050000000745058,0.0483104884624481,296.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.541287899017334,0.050000000745058,0.2291641533374786,291.208984375,291.1499938964844,286.4068908691406,285.4815368652344,291.1828308105469,296.7345886230469,291.20751953125,1.0,0.1507666409015655,1.0,1.0,0.5978303551673889,1.0,-0.4888257384300232,0.2629600763320923,0.2258656322956085,0.0866796746850013,0.0,0.0,0.0,24.99929618835449,25.0,-8.18042278289795,-0.0,27.433969497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.5412875413894653,0.050000000745058,0.0458768121898174,296.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.5412875413894653,0.050000000745058,0.0483104921877384,296.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.5412875413894653,0.050000000745058,0.0356819629669189,296.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.5412875413894653,0.050000000745058,0.0483104921877384,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.5412875413894653,0.050000000745058,0.2291641682386398,291.2027893066406,291.1499938964844,286.45001220703125,285.5099792480469,291.1729736328125,296.7363586425781,291.2011108398437,1.0,0.1507670581340789,1.0,1.0,0.5931016206741333,1.0,-0.4888257682323456,0.2645750939846039,0.2242506742477417,0.0882444307208061,0.0,0.0,0.0,24.999174118041992,25.0,-9.30426025390625,-0.0,27.434125900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.5412875413894653,0.050000000745058,0.0458768121898174,296.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.5412875413894653,0.050000000745058,0.0483104921877384,296.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.5412875413894653,0.050000000745058,0.0356819629669189,296.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.5412875413894653,0.050000000745058,0.0483104921877384,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.5412875413894653,0.050000000745058,0.2291641682386398,291.2027893066406,291.1499938964844,286.45001220703125,285.5099792480469,291.1729736328125,296.7363586425781,291.2011108398437,1.0,0.1507670581340789,1.0,1.0,0.5931016206741333,1.0,-0.4888257682323456,0.2645750939846039,0.2242506742477417,0.0882444307208061,0.0,0.0,0.0,24.999174118041992,25.0,-9.30426025390625,-0.0,27.434125900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5412880778312683,0.050000000745058,0.0458768084645271,296.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5412880778312683,0.050000000745058,0.0483104884624481,296.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5412880778312683,0.050000000745058,0.0356819592416286,296.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5412880778312683,0.050000000745058,0.0483104884624481,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5412880778312683,0.050000000745058,0.2291641533374786,291.1959533691406,291.1499938964844,286.4937744140625,285.5397644042969,291.16717529296875,296.7408447265625,291.1942443847656,1.0,0.1507674902677536,1.0,1.0,0.5888705849647522,1.0,-0.4888257086277008,0.2660605609416961,0.2227651625871658,0.0897062569856643,0.0,0.0,0.0,24.999095916748047,25.0,-9.55597686767578,-0.0,27.43429183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5412880778312683,0.050000000745058,0.0458768084645271,296.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5412880778312683,0.050000000745058,0.0483104884624481,296.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5412880778312683,0.050000000745058,0.0356819592416286,296.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5412880778312683,0.050000000745058,0.0483104884624481,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5412880778312683,0.050000000745058,0.2291641533374786,291.1959533691406,291.1499938964844,286.4937744140625,285.5397644042969,291.16717529296875,296.7408447265625,291.1942443847656,1.0,0.1507674902677536,1.0,1.0,0.5888705849647522,1.0,-0.4888257086277008,0.2660605609416961,0.2227651625871658,0.0897062569856643,0.0,0.0,0.0,24.999095916748047,25.0,-9.55597686767578,-0.0,27.43429183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5412899255752563,0.050000000745058,0.0458767935633659,296.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5412899255752563,0.050000000745058,0.0483104698359966,296.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5412899255752563,0.050000000745058,0.0356819480657577,296.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5412899255752563,0.050000000745058,0.0483104698359966,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5412899255752563,0.050000000745058,0.2291640788316726,291.19012451171875,291.1499938964844,286.5365295410156,285.56964111328125,291.1659851074219,296.7507629394531,291.1886901855469,1.0,0.1507679224014282,1.0,1.0,0.5849779844284058,1.0,-0.4888255596160888,0.267448216676712,0.2213773429393768,0.091102622449398,0.0,0.0,0.0,24.99903678894043,25.0,-8.396991729736328,-0.0,27.434450149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5412901639938354,0.050000000745058,0.0458767898380756,296.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5412901639938354,0.050000000745058,0.0483104698359966,296.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5412901639938354,0.050000000745058,0.0356819480657577,296.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5412901639938354,0.050000000745058,0.0483104698359966,296.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5412901639938354,0.050000000745058,0.2291640639305114,291.1896667480469,291.1499938964844,286.5403747558594,285.57232666015625,291.166015625,296.7518615722656,291.1882629394531,1.0,0.1507679671049118,1.0,1.0,0.5846394896507263,1.0,-0.4888255298137665,0.2675701081752777,0.2212554514408111,0.091226577758789,0.0,0.0,0.0,24.999032974243164,25.0,-8.258990287780762,-0.0,27.43446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5412917137145996,0.050000000745058,0.0458767786622047,296.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5412917137145996,0.050000000745058,0.0483104586601257,296.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5412917137145996,0.050000000745058,0.0356819406151771,296.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5412917137145996,0.050000000745058,0.0483104586601257,296.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5412917137145996,0.050000000745058,0.2291640043258667,291.1870422363281,291.1499938964844,286.56463623046875,285.5896301269531,291.166748046875,296.7593994140625,291.185791015625,1.0,0.1507682204246521,1.0,1.0,0.5825239419937134,1.0,-0.4888254106044769,0.2683365046977997,0.220488891005516,0.0920097380876541,0.0,0.0,0.0,24.999004364013672,25.0,-7.277018070220947,-0.0,27.434551239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5412933230400085,0.050000000745058,0.0458767674863338,296.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5412933230400085,0.050000000745058,0.0483104437589645,296.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5412933230400085,0.050000000745058,0.0356819294393062,296.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5412933230400085,0.050000000745058,0.0483104437589645,296.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5412933230400085,0.050000000745058,0.2291639447212219,291.18475341796875,291.1499938964844,286.5895690917969,285.6075134277344,291.1697082519531,296.7680358886719,291.1837463378906,1.0,0.1507684588432312,1.0,1.0,0.5806933641433716,1.0,-0.4888252913951874,0.2690124809741974,0.2198127955198288,0.0927074402570724,0.0,0.0,0.0,24.998994827270508,25.0,-5.927892208099365,-0.0,27.43463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5412965416908264,0.050000000745058,0.0458767414093017,296.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5412965416908264,0.050000000745058,0.0483104176819324,296.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5412965416908264,0.050000000745058,0.0356819108128547,296.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5412965416908264,0.050000000745058,0.0483104176819324,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5412965416908264,0.050000000745058,0.2291638255119323,291.1820373535156,291.1499938964844,286.6411437988281,285.6451416015625,291.1789245605469,296.7882995605469,291.1817321777344,1.0,0.1507689654827118,1.0,1.0,0.5770320892333984,1.0,-0.4888250231742859,0.2703734040260315,0.2184516191482544,0.0941115766763687,0.0,0.0,0.0,24.99897575378418,25.0,-2.2583343982696533,-0.0,27.43481636047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5412965416908264,0.050000000745058,0.0458767414093017,296.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5412965416908264,0.050000000745058,0.0483104176819324,296.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5412965416908264,0.050000000745058,0.0356819108128547,296.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5412965416908264,0.050000000745058,0.0483104176819324,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5412965416908264,0.050000000745058,0.2291638255119323,291.1820373535156,291.1499938964844,286.6411437988281,285.6451416015625,291.1789245605469,296.7882995605469,291.1817321777344,1.0,0.1507689654827118,1.0,1.0,0.5770320892333984,1.0,-0.4888250231742859,0.2703734040260315,0.2184516191482544,0.0941115766763687,0.0,0.0,0.0,24.99897575378418,25.0,-2.2583343982696533,-0.0,27.43481636047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.541299045085907,0.050000000745058,0.0458767227828502,296.671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.541299045085907,0.050000000745058,0.0483103953301906,296.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.541299045085907,0.050000000745058,0.0356818959116935,296.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.541299045085907,0.050000000745058,0.0483103953301906,296.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.541299045085907,0.050000000745058,0.229163721203804,291.1820068359375,291.1499938964844,286.6949157714844,285.6849670410156,291.1903076171875,296.8119201660156,291.1823425292969,1.0,0.1507694721221923,1.0,1.0,0.5733708739280701,1.0,-0.4888248145580292,0.2717684805393219,0.217056319117546,0.0955324172973632,0.0,0.0,0.0,24.998952865600582,25.0,1.495452046394348,-0.0,27.435001373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.541299045085907,0.050000000745058,0.0458767227828502,296.671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.541299045085907,0.050000000745058,0.0483103953301906,296.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.541299045085907,0.050000000745058,0.0356818959116935,296.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.541299045085907,0.050000000745058,0.0483103953301906,296.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.541299045085907,0.050000000745058,0.229163721203804,291.1820068359375,291.1499938964844,286.6949157714844,285.6849670410156,291.1903076171875,296.8119201660156,291.1823425292969,1.0,0.1507694721221923,1.0,1.0,0.5733708739280701,1.0,-0.4888248145580292,0.2717684805393219,0.217056319117546,0.0955324172973632,0.0,0.0,0.0,24.998952865600582,25.0,1.495452046394348,-0.0,27.435001373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5413013696670532,0.050000000745058,0.0458767041563987,296.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5413013696670532,0.050000000745058,0.0483103767037391,296.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5413013696670532,0.050000000745058,0.0356818810105323,296.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5413013696670532,0.050000000745058,0.0483103767037391,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5413013696670532,0.050000000745058,0.2291636317968368,291.1845092773437,291.1499938964844,286.75067138671875,285.7268371582031,291.205322265625,296.8383178710937,291.185546875,1.0,0.1507699787616729,1.0,1.0,0.5699608325958252,1.0,-0.4888246059417724,0.2730974555015564,0.215727150440216,0.096886858344078,0.0,0.0,0.0,24.99894523620605,25.0,5.440537452697754,-0.0,27.435190200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5413013696670532,0.050000000745058,0.0458767041563987,296.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5413013696670532,0.050000000745058,0.0483103767037391,296.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5413013696670532,0.050000000745058,0.0356818810105323,296.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5413013696670532,0.050000000745058,0.0483103767037391,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5413013696670532,0.050000000745058,0.2291636317968368,291.1845092773437,291.1499938964844,286.75067138671875,285.7268371582031,291.205322265625,296.8383178710937,291.185546875,1.0,0.1507699787616729,1.0,1.0,0.5699608325958252,1.0,-0.4888246059417724,0.2730974555015564,0.215727150440216,0.096886858344078,0.0,0.0,0.0,24.99894523620605,25.0,5.440537452697754,-0.0,27.435190200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.5413041114807129,0.050000000745058,0.0458766818046569,296.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.5413041114807129,0.050000000745058,0.0483103543519973,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.5413041114807129,0.050000000745058,0.0356818623840808,296.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.5413041114807129,0.050000000745058,0.0483103543519973,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.5413041114807129,0.050000000745058,0.2291635274887085,291.1898498535156,291.1499938964844,286.8082275390625,285.7705383300781,291.22235107421875,296.8671569824219,291.1915588378906,1.0,0.1507705003023147,1.0,1.0,0.5665507316589355,1.0,-0.4888243973255157,0.2744471430778503,0.2143772393465042,0.0982701033353805,0.0,0.0,0.0,24.99893569946289,25.0,9.346860885620115,-0.0,27.43537712097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.5413041114807129,0.050000000745058,0.0458766818046569,296.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.5413041114807129,0.050000000745058,0.0483103543519973,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.5413041114807129,0.050000000745058,0.0356818623840808,296.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.5413041114807129,0.050000000745058,0.0483103543519973,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.5413041114807129,0.050000000745058,0.2291635274887085,291.1898498535156,291.1499938964844,286.8082275390625,285.7705383300781,291.22235107421875,296.8671569824219,291.1915588378906,1.0,0.1507705003023147,1.0,1.0,0.5665507316589355,1.0,-0.4888243973255157,0.2744471430778503,0.2143772393465042,0.0982701033353805,0.0,0.0,0.0,24.99893569946289,25.0,9.346860885620115,-0.0,27.43537712097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.5413056015968323,0.050000000745058,0.045876670628786,296.7483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.5413056015968323,0.050000000745058,0.0483103431761264,296.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.5413056015968323,0.050000000745058,0.0356818549335002,296.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.5413056015968323,0.050000000745058,0.0483103431761264,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.5413056015968323,0.050000000745058,0.2291634678840637,291.1935119628906,291.1499938964844,286.83758544921875,285.79302978515625,291.2314453125,296.8824157714844,291.1955261230469,1.0,0.1507707685232162,1.0,1.0,0.5648456811904907,1.0,-0.4888242781162262,0.275130957365036,0.213693305850029,0.0989737138152122,0.0,0.0,0.0,24.998929977416992,25.0,11.17630386352539,-0.0,27.435470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.541307270526886,0.050000000745058,0.0458766557276248,296.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.541307270526886,0.050000000745058,0.0483103282749652,296.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.541307270526886,0.050000000745058,0.0356818437576293,296.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.541307270526886,0.050000000745058,0.0483103282749652,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.541307270526886,0.050000000745058,0.2291633933782577,291.19775390625,291.1499938964844,286.8673400878906,285.81591796875,291.2401123046875,296.8982238769531,291.2000732421875,1.0,0.1507710367441177,1.0,1.0,0.563005268573761,1.0,-0.4888241291046142,0.2758727073669433,0.2129514068365097,0.0997371301054954,0.0,0.0,0.0,24.99891471862793,25.0,12.79890251159668,-0.0,27.435565948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.5413110256195068,0.050000000745058,0.0458766259253025,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.5413110256195068,0.050000000745058,0.0483102984726429,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.5413110256195068,0.050000000745058,0.0356818214058876,296.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.5413110256195068,0.050000000745058,0.0483102984726429,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.5413110256195068,0.050000000745058,0.229163259267807,291.2077331542969,291.1499938964844,286.92779541015625,285.8627319335937,291.2577514648437,296.9314270019531,291.2104797363281,1.0,0.1507715731859207,1.0,1.0,0.5593244433403015,1.0,-0.4888238310813904,0.2773843109607696,0.2114395201206207,0.101298987865448,0.0,0.0,0.0,24.99888801574707,25.0,15.456708908081056,-0.0,27.43575859069824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.5413110256195068,0.050000000745058,0.0458766259253025,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.5413110256195068,0.050000000745058,0.0483102984726429,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.5413110256195068,0.050000000745058,0.0356818214058876,296.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.5413110256195068,0.050000000745058,0.0483102984726429,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.5413110256195068,0.050000000745058,0.229163259267807,291.2077331542969,291.1499938964844,286.92779541015625,285.8627319335937,291.2577514648437,296.9314270019531,291.2104797363281,1.0,0.1507715731859207,1.0,1.0,0.5593244433403015,1.0,-0.4888238310813904,0.2773843109607696,0.2114395201206207,0.101298987865448,0.0,0.0,0.0,24.99888801574707,25.0,15.456708908081056,-0.0,27.43575859069824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5413152575492859,0.050000000745058,0.0458765923976898,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5413152575492859,0.050000000745058,0.0483102612197399,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5413152575492859,0.050000000745058,0.0356817953288555,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5413152575492859,0.050000000745058,0.0483102612197399,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5413152575492859,0.050000000745058,0.2291630804538726,291.2194519042969,291.1499938964844,286.98944091796875,285.9108581542969,291.2765808105469,296.9667663574219,291.2226257324219,1.0,0.1507721245288849,1.0,1.0,0.555643618106842,1.0,-0.4888234734535217,0.2789236009120941,0.2098998725414276,0.1028990298509597,0.0,0.0,0.0,24.99886131286621,25.0,17.838794708251953,-0.0,27.43595314025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5413152575492859,0.050000000745058,0.0458765923976898,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5413152575492859,0.050000000745058,0.0483102612197399,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5413152575492859,0.050000000745058,0.0356817953288555,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5413152575492859,0.050000000745058,0.0483102612197399,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5413152575492859,0.050000000745058,0.2291630804538726,291.2194519042969,291.1499938964844,286.98944091796875,285.9108581542969,291.2765808105469,296.9667663574219,291.2226257324219,1.0,0.1507721245288849,1.0,1.0,0.555643618106842,1.0,-0.4888234734535217,0.2789236009120941,0.2098998725414276,0.1028990298509597,0.0,0.0,0.0,24.99886131286621,25.0,17.838794708251953,-0.0,27.43595314025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5413204431533813,0.050000000745058,0.0458765551447868,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5413204431533813,0.050000000745058,0.0483102202415466,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5413204431533813,0.050000000745058,0.0356817655265331,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5413204431533813,0.050000000745058,0.0483102202415466,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5413204431533813,0.050000000745058,0.2291628867387771,291.2325439453125,291.1499938964844,287.05206298828125,285.9600830078125,291.2911682128906,297.00445556640625,291.2359313964844,1.0,0.1507727205753326,1.0,1.0,0.5512476563453674,1.0,-0.4888230562210083,0.280792087316513,0.2080309391021728,0.104838453233242,0.0,0.0,0.0,24.9987907409668,25.0,18.942169189453125,-0.0,27.4361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5413204431533813,0.050000000745058,0.0458765551447868,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5413204431533813,0.050000000745058,0.0483102202415466,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5413204431533813,0.050000000745058,0.0356817655265331,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5413204431533813,0.050000000745058,0.0483102202415466,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5413204431533813,0.050000000745058,0.2291628867387771,291.2325439453125,291.1499938964844,287.05206298828125,285.9600830078125,291.2911682128906,297.00445556640625,291.2359313964844,1.0,0.1507727205753326,1.0,1.0,0.5512476563453674,1.0,-0.4888230562210083,0.280792087316513,0.2080309391021728,0.104838453233242,0.0,0.0,0.0,24.9987907409668,25.0,18.942169189453125,-0.0,27.4361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5413261651992798,0.050000000745058,0.0458765067160129,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5413261651992798,0.050000000745058,0.0483101718127727,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5413261651992798,0.050000000745058,0.0356817282736301,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5413261651992798,0.050000000745058,0.0483101718127727,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5413261651992798,0.050000000745058,0.2291626632213592,291.2459411621094,291.1499938964844,287.11541748046875,286.0101928710937,291.30584716796875,297.044921875,291.2493591308594,1.0,0.1507733464241027,1.0,1.0,0.5468516945838928,1.0,-0.4888225793838501,0.2827105224132538,0.2061120420694351,0.106840044260025,0.0,0.0,0.0,24.99872589111328,25.0,19.34047508239746,-0.0,27.43637084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5413261651992798,0.050000000745058,0.0458765067160129,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5413261651992798,0.050000000745058,0.0483101718127727,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5413261651992798,0.050000000745058,0.0356817282736301,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5413261651992798,0.050000000745058,0.0483101718127727,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5413261651992798,0.050000000745058,0.2291626632213592,291.2459411621094,291.1499938964844,287.11541748046875,286.0101928710937,291.30584716796875,297.044921875,291.2493591308594,1.0,0.1507733464241027,1.0,1.0,0.5468516945838928,1.0,-0.4888225793838501,0.2827105224132538,0.2061120420694351,0.106840044260025,0.0,0.0,0.0,24.99872589111328,25.0,19.34047508239746,-0.0,27.43637084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.5413292646408081,0.050000000745058,0.0458764843642711,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.5413292646408081,0.050000000745058,0.0483101457357406,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.5413292646408081,0.050000000745058,0.0356817096471786,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.5413292646408081,0.050000000745058,0.0483101457357406,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.5413292646408081,0.050000000745058,0.2291625440120697,291.2527770996094,291.1499938964844,287.1473083496094,286.0355224609375,291.3136291503906,297.0664367675781,291.2562561035156,1.0,0.1507736593484878,1.0,1.0,0.5446537137031555,1.0,-0.4888223111629486,0.2836847305297851,0.2051375657320022,0.1078605279326438,0.0,0.0,0.0,24.99869728088379,25.0,19.60874557495117,-0.0,27.436479568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.5413328409194946,0.050000000745058,0.0458764545619487,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.5413328409194946,0.050000000745058,0.0483101159334182,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.5413328409194946,0.050000000745058,0.0356816872954368,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.5413328409194946,0.050000000745058,0.0483101159334182,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.5413328409194946,0.050000000745058,0.2291623950004577,291.2597351074219,291.1499938964844,287.1792907714844,286.06103515625,291.3188171386719,297.0890808105469,291.26324462890625,1.0,0.1507740020751953,1.0,1.0,0.5419895052909851,1.0,-0.4888220131397247,0.2848682999610901,0.2039537131786346,0.1090925112366676,0.0,0.0,0.0,24.99863624572754,25.0,19.501678466796875,-0.0,27.43659400939941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.5413402915000916,0.050000000745058,0.0458763986825943,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.5413402915000916,0.050000000745058,0.0483100563287735,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.5413402915000916,0.050000000745058,0.0356816425919532,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.5413402915000916,0.050000000745058,0.0483100563287735,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.5413402915000916,0.050000000745058,0.229162111878395,291.27301025390625,291.1499938964844,287.2435302734375,286.1123962402344,291.3268127441406,297.13671875,291.27618408203125,1.0,0.1507747173309326,1.0,1.0,0.5366609692573547,1.0,-0.4888213872909546,0.2873068749904632,0.2015145272016525,0.1116367429494857,0.0,0.0,0.0,24.99852180480957,25.0,18.013479232788086,-0.0,27.436840057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.5413402915000916,0.050000000745058,0.0458763986825943,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.5413402915000916,0.050000000745058,0.0483100563287735,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.5413402915000916,0.050000000745058,0.0356816425919532,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.5413402915000916,0.050000000745058,0.0483100563287735,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.5413402915000916,0.050000000745058,0.229162111878395,291.27301025390625,291.1499938964844,287.2435302734375,286.1123962402344,291.3268127441406,297.13671875,291.27618408203125,1.0,0.1507747173309326,1.0,1.0,0.5366609692573547,1.0,-0.4888213872909546,0.2873068749904632,0.2015145272016525,0.1116367429494857,0.0,0.0,0.0,24.99852180480957,25.0,18.013479232788086,-0.0,27.436840057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.5413482785224915,0.050000000745058,0.0458763353526592,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.5413482785224915,0.050000000745058,0.0483099892735481,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.5413482785224915,0.050000000745058,0.0356815941631794,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.5413482785224915,0.050000000745058,0.0483099892735481,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.5413482785224915,0.050000000745058,0.22916179895401,291.2851257324219,291.1499938964844,287.30792236328125,286.16412353515625,291.33428955078125,297.1854553222656,291.2880554199219,1.0,0.1507754921913147,1.0,1.0,0.5313324928283691,1.0,-0.488820731639862,0.289804995059967,0.199015736579895,0.1142515018582344,0.0,0.0,0.0,24.9984188079834,25.0,16.487930297851562,-0.0,27.437101364135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.5413482785224915,0.050000000745058,0.0458763353526592,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.5413482785224915,0.050000000745058,0.0483099892735481,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.5413482785224915,0.050000000745058,0.0356815941631794,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.5413482785224915,0.050000000745058,0.0483099892735481,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.5413482785224915,0.050000000745058,0.22916179895401,291.2851257324219,291.1499938964844,287.30792236328125,286.16412353515625,291.33428955078125,297.1854553222656,291.2880554199219,1.0,0.1507754921913147,1.0,1.0,0.5313324928283691,1.0,-0.488820731639862,0.289804995059967,0.199015736579895,0.1142515018582344,0.0,0.0,0.0,24.9984188079834,25.0,16.487930297851562,-0.0,27.437101364135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5413573384284973,0.050000000745058,0.0458762645721435,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5413573384284973,0.050000000745058,0.0483099147677421,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5413573384284973,0.050000000745058,0.0356815382838249,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5413573384284973,0.050000000745058,0.0483099147677421,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5413573384284973,0.050000000745058,0.2291614413261413,291.2959289550781,291.1499938964844,287.3722229003906,286.2159729003906,291.3331604003906,297.23406982421875,291.2982788085937,1.0,0.1507763415575027,1.0,1.0,0.5251186490058899,1.0,-0.4888199865818023,0.2927842438220978,0.1960357427597046,0.1173547506332397,0.0,0.0,0.0,24.998260498046875,25.0,13.394978523254396,-0.0,27.43738555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
