time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5413573384284973,0.050000000745058,0.0458762645721435,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5413573384284973,0.050000000745058,0.0483099147677421,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5413573384284973,0.050000000745058,0.0356815382838249,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5413573384284973,0.050000000745058,0.0483099147677421,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5413573384284973,0.050000000745058,0.2291614413261413,291.2959289550781,291.1499938964844,287.3722229003906,286.2159729003906,291.3331604003906,297.23406982421875,291.2982788085937,1.0,0.1507763415575027,1.0,1.0,0.5251186490058899,1.0,-0.4888199865818023,0.2927842438220978,0.1960357427597046,0.1173547506332397,0.0,0.0,0.0,24.998260498046875,25.0,13.394978523254396,-0.0,27.43738555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.541366696357727,0.050000000745058,0.0458761900663375,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.541366696357727,0.050000000745058,0.0483098402619361,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.541366696357727,0.050000000745058,0.0356814824044704,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.541366696357727,0.050000000745058,0.0483098402619361,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.541366696357727,0.050000000745058,0.2291610687971115,291.3038635253906,291.1499938964844,287.4362487792969,286.267822265625,291.32891845703125,297.281982421875,291.30548095703125,1.0,0.1507772654294967,1.0,1.0,0.5189048051834106,1.0,-0.4888192117214203,0.2958569526672363,0.1929622590541839,0.1205586269497871,0.0,0.0,0.0,24.99811744689941,25.0,9.425056457519531,-0.0,27.43769836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.541366696357727,0.050000000745058,0.0458761900663375,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.541366696357727,0.050000000745058,0.0483098402619361,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.541366696357727,0.050000000745058,0.0356814824044704,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.541366696357727,0.050000000745058,0.0483098402619361,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.541366696357727,0.050000000745058,0.2291610687971115,291.3038635253906,291.1499938964844,287.4362487792969,286.267822265625,291.32891845703125,297.281982421875,291.30548095703125,1.0,0.1507772654294967,1.0,1.0,0.5189048051834106,1.0,-0.4888192117214203,0.2958569526672363,0.1929622590541839,0.1205586269497871,0.0,0.0,0.0,24.99811744689941,25.0,9.425056457519531,-0.0,27.43769836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.5413714647293091,0.050000000745058,0.0458761528134346,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.5413714647293091,0.050000000745058,0.0483097992837429,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.5413714647293091,0.050000000745058,0.035681452602148,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.5413714647293091,0.050000000745058,0.0483097992837429,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.5413714647293091,0.050000000745058,0.2291608899831771,291.30682373046875,291.1499938964844,287.4681091308594,286.293701171875,291.3260192871094,297.3055725097656,291.30810546875,1.0,0.1507777422666549,1.0,1.0,0.5157979130744934,1.0,-0.4888188242912292,0.2974227964878082,0.191396027803421,0.1221920102834701,0.0,0.0,0.0,24.998050689697266,25.0,7.495803833007812,-0.0,27.437862396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.5413764715194702,0.050000000745058,0.0458761155605316,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.5413764715194702,0.050000000745058,0.0483097583055496,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.5413764715194702,0.050000000745058,0.0356814227998256,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.5413764715194702,0.050000000745058,0.0483097583055496,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.5413764715194702,0.050000000745058,0.2291606962680816,291.3091125488281,291.1499938964844,287.4997863769531,286.3194885253906,291.320556640625,297.328857421875,291.3100280761719,1.0,0.1507782489061355,1.0,1.0,0.5124096870422363,1.0,-0.4888184070587158,0.2991447150707245,0.1896737068891525,0.1239816769957542,0.0,0.0,0.0,24.99796295166016,25.0,5.302336692810059,-0.0,27.43803596496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5413863062858582,0.050000000745058,0.0458760373294353,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5413863062858582,0.050000000745058,0.048309676349163,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5413863062858582,0.050000000745058,0.0356813631951808,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5413863062858582,0.050000000745058,0.048309676349163,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5413863062858582,0.050000000745058,0.2291603088378906,291.31103515625,291.1499938964844,287.5609741210937,286.3693542480469,291.3063659667969,297.3732604980469,291.3109741210937,1.0,0.1507792919874191,1.0,1.0,0.5058174729347229,1.0,-0.4888176023960113,0.3025776445865631,0.1862399727106094,0.1275476664304733,0.0,0.0,0.0,24.99780464172364,25.0,0.196879893541336,-0.0,27.43839263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5413865447044373,0.050000000745058,0.0458760373294353,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5413865447044373,0.050000000745058,0.048309676349163,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5413865447044373,0.050000000745058,0.0356813594698905,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5413865447044373,0.050000000745058,0.048309676349163,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5413865447044373,0.050000000745058,0.2291602939367294,291.31103515625,291.1499938964844,287.5626525878906,286.3707275390625,291.3059387207031,297.3744812011719,291.3109741210937,1.0,0.1507793217897415,1.0,1.0,0.5056333541870117,1.0,-0.4888175725936889,0.3026747405529022,0.1861428469419479,0.1276484876871109,0.0,0.0,0.0,24.997800827026367,25.0,0.0548893213272094,-0.0,27.43840408325196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.5413921475410461,0.050000000745058,0.0458759926259517,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.5413921475410461,0.050000000745058,0.0483096279203891,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.5413921475410461,0.050000000745058,0.0356813259422779,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.5413921475410461,0.050000000745058,0.0483096279203891,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.5413921475410461,0.050000000745058,0.2291600853204727,291.3104553222656,291.1499938964844,287.5970764160156,286.3988647460937,291.2967834472656,297.399169921875,291.30987548828125,1.0,0.1507799476385116,1.0,1.0,0.5018819570541382,1.0,-0.4888171255588531,0.3046669363975525,0.1841501891613006,0.1297164112329483,0.0,0.0,0.0,24.997716903686523,25.0,-2.792468309402466,-0.0,27.43861961364746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.5413966774940491,0.050000000745058,0.0458759553730487,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.5413966774940491,0.050000000745058,0.0483095906674861,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.5413966774940491,0.050000000745058,0.0356812998652458,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.5413966774940491,0.050000000745058,0.0483095906674861,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.5413966774940491,0.050000000745058,0.2291599065065384,291.3092041015625,291.1499938964844,287.6246337890625,286.4214172363281,291.288818359375,297.41876220703125,291.3082580566406,1.0,0.1507804691791534,1.0,1.0,0.4988569617271423,1.0,-0.4888167381286621,0.3062925636768341,0.1825241893529892,0.1314027309417724,0.0,0.0,0.0,24.997652053833008,25.0,-5.0234904289245605,-0.0,27.438798904418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.5414066314697266,0.050000000745058,0.0458758771419525,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.5414066314697266,0.050000000745058,0.0483095087110996,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.5414066314697266,0.050000000745058,0.035681240260601,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.5414066314697266,0.050000000745058,0.0483095087110996,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.5414066314697266,0.050000000745058,0.2291595190763473,291.3039855957031,291.1499938964844,287.6854858398437,286.4713134765625,291.2691650390625,297.46173095703125,291.3022155761719,1.0,0.1507816910743713,1.0,1.0,0.4920876026153564,1.0,-0.4888159334659576,0.309990644454956,0.1788252741098404,0.1352344900369644,0.0,0.0,0.0,24.99751663208008,25.0,-9.815107345581056,-0.0,27.4392204284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.5414066314697266,0.050000000745058,0.0458758771419525,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.5414066314697266,0.050000000745058,0.0483095087110996,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.5414066314697266,0.050000000745058,0.035681240260601,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.5414066314697266,0.050000000745058,0.0483095087110996,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.5414066314697266,0.050000000745058,0.2291595190763473,291.3039855957031,291.1499938964844,287.6854858398437,286.4713134765625,291.2691650390625,297.46173095703125,291.3022155761719,1.0,0.1507816910743713,1.0,1.0,0.4920876026153564,1.0,-0.4888159334659576,0.309990644454956,0.1788252741098404,0.1352344900369644,0.0,0.0,0.0,24.99751663208008,25.0,-9.815107345581056,-0.0,27.4392204284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29595947265625,0.5414164662361145,0.050000000745058,0.0458758026361465,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29595947265625,0.5414164662361145,0.050000000745058,0.048309426754713,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29595947265625,0.5414164662361145,0.050000000745058,0.0356811806559562,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29595947265625,0.5414164662361145,0.050000000745058,0.048309426754713,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29595947265625,0.5414164662361145,0.050000000745058,0.2291591316461563,291.2955017089844,291.1499938964844,287.7450561523437,286.520263671875,291.24688720703125,297.50341796875,291.2929077148437,1.0,0.1507829576730728,1.0,1.0,0.4853182435035705,1.0,-0.4888151288032532,0.313768208026886,0.1750469207763672,0.1391408145427703,0.0,0.0,0.0,24.997390747070312,25.0,-14.364079475402832,-0.0,27.439666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29595947265625,0.5414164662361145,0.050000000745058,0.0458758026361465,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29595947265625,0.5414164662361145,0.050000000745058,0.048309426754713,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29595947265625,0.5414164662361145,0.050000000745058,0.0356811806559562,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29595947265625,0.5414164662361145,0.050000000745058,0.048309426754713,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29595947265625,0.5414164662361145,0.050000000745058,0.2291591316461563,291.2955017089844,291.1499938964844,287.7450561523437,286.520263671875,291.24688720703125,297.50341796875,291.2929077148437,1.0,0.1507829576730728,1.0,1.0,0.4853182435035705,1.0,-0.4888151288032532,0.313768208026886,0.1750469207763672,0.1391408145427703,0.0,0.0,0.0,24.997390747070312,25.0,-14.364079475402832,-0.0,27.439666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.5414212346076965,0.050000000745058,0.0458757653832435,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.5414212346076965,0.050000000745058,0.04830938950181,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.5414212346076965,0.050000000745058,0.0356811508536338,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.5414212346076965,0.050000000745058,0.04830938950181,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.5414212346076965,0.050000000745058,0.2291589379310608,291.2900695800781,291.1499938964844,287.7742919921875,286.5443420410156,291.2348022460937,297.5238037109375,291.2870788574219,1.0,0.1507836133241653,1.0,1.0,0.4819335639476776,1.0,-0.4888147115707397,0.3156853020191192,0.1731294244527816,0.1411199271678924,0.0,0.0,0.0,24.99733161926269,25.0,-16.56441307067871,-0.0,27.439897537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.5414257049560547,0.050000000745058,0.0458757281303405,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.5414257049560547,0.050000000745058,0.048309352248907,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.5414257049560547,0.050000000745058,0.0356811210513114,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.5414257049560547,0.050000000745058,0.048309352248907,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.5414257049560547,0.050000000745058,0.2291587740182876,291.28387451171875,291.1499938964844,287.8031311035156,286.568115234375,291.224609375,297.5438842773437,291.28057861328125,1.0,0.150784283876419,1.0,1.0,0.4788703918457031,1.0,-0.4888143539428711,0.3174464106559753,0.1713679432868957,0.1429421007633209,0.0,0.0,0.0,24.997303009033203,25.0,-18.341352462768555,-0.0,27.44013404846192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.5414331555366516,0.050000000745058,0.0458756722509861,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.5414331555366516,0.050000000745058,0.048309288918972,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.5414331555366516,0.050000000745058,0.0356810763478279,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.5414331555366516,0.050000000745058,0.048309288918972,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.5414331555366516,0.050000000745058,0.2291584759950637,291.2722473144531,291.1499938964844,287.8514709472656,286.6080322265625,291.207763671875,297.57763671875,291.2686767578125,1.0,0.150785431265831,1.0,1.0,0.4736256599426269,1.0,-0.4888137280941009,0.3204744458198547,0.1683392971754074,0.146070122718811,0.0,0.0,0.0,24.997255325317383,25.0,-20.289554595947266,-0.0,27.440542221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.5414343476295471,0.050000000745058,0.0458756610751152,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.5414343476295471,0.050000000745058,0.0483092814683914,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.5414343476295471,0.050000000745058,0.0356810688972473,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.5414343476295471,0.050000000745058,0.0483092814683914,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.5414343476295471,0.050000000745058,0.2291584312915802,291.27020263671875,291.1499938964844,287.8594665527344,286.6146545410156,291.2047424316406,297.583251953125,291.2665710449219,1.0,0.1507856249809265,1.0,1.0,0.4727440178394317,1.0,-0.4888136386871338,0.3209874033927917,0.1678262501955032,0.1465992629528045,0.0,0.0,0.0,24.99724769592285,25.0,-20.60017776489257,-0.0,27.44061088562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.5414392948150635,0.050000000745058,0.0458756238222122,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.5414392948150635,0.050000000745058,0.0483092404901981,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.5414392948150635,0.050000000745058,0.0356810390949249,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.5414392948150635,0.050000000745058,0.0483092404901981,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.5414392948150635,0.050000000745058,0.2291582375764846,291.2615661621094,291.1499938964844,287.8913879394531,286.6410522460937,291.1920471191406,297.6056823730469,291.2576904296875,1.0,0.1507864147424698,1.0,1.0,0.4691779017448425,1.0,-0.4888132512569427,0.323073148727417,0.1657400727272033,0.1487486958503723,0.0,0.0,0.0,24.997215270996094,25.0,-21.892236709594727,-0.0,27.440895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.5414426922798157,0.050000000745058,0.0458755977451801,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.5414426922798157,0.050000000745058,0.0483092106878757,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.5414426922798157,0.050000000745058,0.0356810204684734,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.5414426922798157,0.050000000745058,0.0483092106878757,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.5414426922798157,0.050000000745058,0.2291581034660339,291.2550354003906,291.1499938964844,287.91387939453125,286.65966796875,291.18243408203125,297.62158203125,291.2509460449219,1.0,0.1507869958877563,1.0,1.0,0.4666176438331604,1.0,-0.4888129532337188,0.324581116437912,0.1642318218946457,0.1503004729747772,0.0,0.0,0.0,24.9971923828125,25.0,-22.85968399047852,-0.0,27.44110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5414468050003052,0.050000000745058,0.0458755642175674,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5414468050003052,0.050000000745058,0.048309177160263,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5414468050003052,0.050000000745058,0.0356809943914413,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5414468050003052,0.050000000745058,0.048309177160263,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5414468050003052,0.050000000745058,0.2291579395532608,291.2455139160156,291.1499938964844,287.9443664550781,286.6849365234375,291.17401123046875,297.6433410644531,291.2413024902344,1.0,0.1507877707481384,1.0,1.0,0.4637100100517273,1.0,-0.4888126254081726,0.3263224959373474,0.162490114569664,0.1521015912294387,0.0,0.0,0.0,24.997220993041992,25.0,-23.352895736694336,-0.0,27.441383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.541449785232544,0.050000000745058,0.0458755418658256,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.541449785232544,0.050000000745058,0.0483091548085212,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.541449785232544,0.050000000745058,0.0356809757649898,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.541449785232544,0.050000000745058,0.0483091548085212,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.541449785232544,0.050000000745058,0.2291578203439712,291.2385559082031,291.1499938964844,287.9661865234375,286.7030334472656,291.1688537597656,297.6590576171875,291.2344970703125,1.0,0.1507883369922638,1.0,1.0,0.4615863859653473,1.0,-0.4888123869895935,0.327585756778717,0.1612266302108764,0.1534065902233123,0.0,0.0,0.0,24.99724006652832,25.0,-22.996315002441406,-0.0,27.44158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.7042748928070068,0.050000000745058,0.0452292077243328,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.7042748928070068,0.050000000745058,0.0476285330951213,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.7042748928070068,0.050000000745058,0.0351782739162445,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.7042748928070068,0.050000000745058,0.0476285330951213,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221069335937,0.9288383722305298,0.1456630080938339,0.5196197032928467,291.2220764160156,291.1499938964844,287.995361328125,286.72723388671875,291.326171875,297.66705322265625,291.2284851074219,1.0,0.1565833538770675,1.0,1.0,0.4586787521839142,1.0,-0.834386944770813,0.5468575954437256,0.287529319524765,0.2945897281169891,0.0,0.0,0.0,10.677255630493164,25.0,14.056730270385742,-0.0,48.18888092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.6899515390396118,0.050000000745058,0.0452524796128273,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.6899515390396118,0.050000000745058,0.0476530380547046,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.6899515390396118,0.050000000745058,0.0351963713765144,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.6899515390396118,0.050000000745058,0.0476530380547046,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.913152039051056,0.1471536457538604,0.5270906090736389,291.24853515625,291.04998779296875,288.0161437988281,286.7445068359375,291.3190612792969,297.6537780761719,291.2567749023437,1.0,0.1592663079500198,1.0,1.0,0.4565551280975342,1.0,-0.8434624075889587,0.5546206831932068,0.2888416945934295,0.3003469705581665,0.0,0.0,0.0,11.391791343688965,28.0,35.24644470214844,-0.0,50.46828079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.6865019798278809,0.050000000745058,0.0452585220336914,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.6865019798278809,0.050000000745058,0.0476594008505344,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.6865019798278809,0.050000000745058,0.035201072692871,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.6865019798278809,0.050000000745058,0.0476594008505344,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.920058012008667,0.1492154002189636,0.5452646613121033,291.2657775878906,291.04998779296875,288.0401916503906,286.7644958496094,291.3108825683594,297.6417541503906,291.2682189941406,1.0,0.1629953533411026,1.0,1.0,0.4540394842624664,1.0,-0.8652887940406799,0.570736825466156,0.2945519387722015,0.3117817044258117,0.0,0.0,0.0,11.771116256713867,28.0,30.10815048217773,-0.0,54.16677474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.6835240125656128,0.050000000745058,0.0452638901770114,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.6835240125656128,0.050000000745058,0.0476650558412075,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.6835240125656128,0.050000000745058,0.0352052487432956,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.6835240125656128,0.050000000745058,0.0476650558412075,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723388671875,0.9286490082740784,0.1514360010623932,0.5653774738311768,291.2723999023437,290.95001220703125,288.0635681152344,286.7839660644531,291.31622314453125,297.6323547363281,291.2744140625,1.0,0.1669947504997253,1.0,1.0,0.4527737200260162,1.0,-0.8894507884979248,0.5871452689170837,0.3023054897785187,0.3230348229408264,0.0,0.0,0.0,12.160609245300291,31.0,26.081195831298828,-0.0,58.41054153442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.97019225358963,0.1443403959274292,0.1289058476686477,297.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.6811060309410095,0.1424125432968139,0.0476696453988552,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.6811060309410095,0.050000000745058,0.0352086350321769,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.6811060309410095,0.050000000745058,0.0476696453988552,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870178222656,0.89718097448349,0.1564424633979797,0.5202537775039673,291.28729248046875,290.95001220703125,288.1020202636719,286.81597900390625,291.3365783691406,297.6313171386719,291.2903137207031,1.0,0.1744962334632873,1.0,1.0,0.4506065249443054,1.0,-0.9367648959159852,0.6188532114028931,0.317911684513092,0.3446478843688965,0.0,0.0,0.0,12.774490356445312,31.0,28.23851585388184,-0.0,67.0162582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.9774835109710692,0.1437193751335144,0.1296460181474685,297.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28863525390625,0.7960419654846191,0.1436328738927841,0.0747906789183616,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.6854532957077026,0.050000000745058,0.0352022759616375,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.6854532957077026,0.050000000745058,0.0476610325276851,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.8923096656799316,0.1574457138776779,0.5029096007347107,291.29034423828125,290.45001220703125,288.1082763671875,286.8211669921875,291.3407897949219,297.6319885253906,291.2933959960937,1.0,0.17589071393013,1.0,1.0,0.4502422213554382,1.0,-0.9482850432395936,0.6264281868934631,0.3218568563461303,0.3496125638484955,0.0,0.0,0.0,12.678411483764648,51.0,28.86133575439453,-0.0,68.93350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.9782345294952391,0.1423226743936538,0.128666490316391,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.9770323634147644,0.1446858048439026,0.1349457800388336,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.6879022121429443,0.050000000745058,0.0351986289024353,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.6879022121429443,0.1398851722478866,0.0476560927927494,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.8895775675773621,0.1620545834302902,0.4934194684028625,291.3045349121094,290.45001220703125,288.1329345703125,286.8417358398437,291.3669128417969,297.63970947265625,291.30859375,1.0,0.1854183226823806,1.0,1.0,0.4487686455249786,1.0,-1.007900595664978,0.665026843547821,0.342873752117157,0.3753662705421448,0.0,0.0,0.0,13.214885711669922,51.0,35.162471771240234,-0.0,80.86260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.952438235282898,0.1424219161272049,0.1161648258566856,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174133300781,0.8835145831108093,0.1458230912685394,0.099699854850769,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.9055449962615968,0.1392035484313964,0.0791057869791984,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174743652344,0.9452245235443116,0.1418666988611221,0.1198417693376541,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3172912597656,0.8835145831108093,0.1655483990907669,0.4729332029819488,291.31817626953125,289.95001220703125,288.1499938964844,286.8559875488281,291.3908996582031,297.6485595703125,291.322998046875,1.0,0.1941757649183273,1.0,1.0,0.4477106928825378,1.0,-1.065344214439392,0.7017731070518494,0.3635710477828979,0.3995191752910614,0.0,0.0,0.0,13.622369766235352,71.0,42.13655090332031,-0.0,93.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.9731063842773438,0.1441499441862106,0.129489853978157,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.9815629124641418,0.1505776047706604,0.1402827203273773,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30255126953125,0.9609426856040956,0.1383555829524994,0.096973218023777,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30242919921875,0.9694682359695436,0.1423284411430359,0.1347810477018356,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.8958892822265625,0.1734824925661087,0.5155822038650513,291.30133056640625,289.45001220703125,288.1830444335937,286.88311767578125,291.1932373046875,297.66552734375,291.2922668457031,1.0,0.2209699153900146,1.0,1.0,0.4201334416866302,1.0,-1.2267080545425415,0.8388781547546387,0.3878299295902252,0.5006664991378784,0.0,0.0,0.0,16.195934295654297,91.0,-50.78777694702149,-0.0,138.0395050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.9731063842773438,0.1441499441862106,0.129489853978157,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.9815629124641418,0.1505776047706604,0.1402827203273773,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30255126953125,0.9609426856040956,0.1383555829524994,0.096973218023777,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30242919921875,0.9694682359695436,0.1423284411430359,0.1347810477018356,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.8958892822265625,0.1734824925661087,0.5155822038650513,291.30133056640625,289.45001220703125,288.1830444335937,286.88311767578125,291.1932373046875,297.66552734375,291.2922668457031,1.0,0.2209699153900146,1.0,1.0,0.4201334416866302,1.0,-1.2267080545425415,0.8388781547546387,0.3878299295902252,0.5006664991378784,0.0,0.0,0.0,16.195934295654297,91.0,-50.78777694702149,-0.0,138.0395050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.9328084588050842,0.1460368931293487,0.1311756819486618,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.9478788375854492,0.1523573249578476,0.1440612822771072,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.9165663719177246,0.1394777148962021,0.0975105389952659,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9278936982154846,0.1441194862127304,0.1362721920013427,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.9414299726486206,0.1782143414020538,0.6710919737815857,291.1683349609375,288.95001220703125,288.20245361328125,286.89794921875,290.97076416015625,297.6496276855469,291.1546630859375,1.0,0.2551906704902649,1.0,1.0,0.3925561904907226,1.0,-1.4224145412445068,1.0070643424987793,0.4153501689434051,0.6246256232261658,0.0,0.0,0.0,20.886005401611328,111.0,-162.135009765625,-0.0,213.23245239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.9328084588050842,0.1460368931293487,0.1311756819486618,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.9478788375854492,0.1523573249578476,0.1440612822771072,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.9165663719177246,0.1394777148962021,0.0975105389952659,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9278936982154846,0.1441194862127304,0.1362721920013427,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.9414299726486206,0.1782143414020538,0.6710919737815857,291.1683349609375,288.95001220703125,288.20245361328125,286.89794921875,290.97076416015625,297.6496276855469,291.1546630859375,1.0,0.2551906704902649,1.0,1.0,0.3925561904907226,1.0,-1.4224145412445068,1.0070643424987793,0.4153501689434051,0.6246256232261658,0.0,0.0,0.0,20.886005401611328,111.0,-162.135009765625,-0.0,213.23245239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08270263671875,0.9297258853912354,0.1468035280704498,0.1319555193185806,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.945232391357422,0.1534577161073684,0.1450678259134292,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.9134777188301086,0.1402708441019058,0.0980542749166488,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.9253331422805786,0.1452060490846634,0.1372769176959991,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.9829625487327576,0.1789674609899521,0.7732440233230591,291.07891845703125,288.95001220703125,288.20733642578125,286.9010314941406,290.8644714355469,297.6260070800781,291.06475830078125,1.0,0.2751418054103851,1.0,1.0,0.3787675499916076,1.0,-1.5428022146224976,1.108986735343933,0.4338154792785644,0.6985653042793274,0.0,0.0,0.0,23.11347007751465,111.0,-203.8159942626953,-0.0,269.4848937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.8130683898925781,0.1471663564443588,0.1328609436750412,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.8248811960220337,0.1544220447540283,0.1464602053165435,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8010125756263733,0.1408221423625946,0.098833754658699,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716186523437,0.8106683492660522,0.146126240491867,0.1386422514915466,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.865128219127655,0.1788236647844314,0.8065757751464844,290.9651184082031,288.45001220703125,288.2091369628906,286.9013671875,290.6000671386719,297.59423828125,290.93951416015625,1.0,0.2940359115600586,1.0,1.0,0.3509910702705383,1.0,-1.5882866382598877,1.1874310970306396,0.4008555710315704,0.767525851726532,0.0,0.0,0.0,34.06940841674805,99.0,-299.16033935546875,-0.0,319.9502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599060058594,0.7237380743026733,0.1466639786958694,0.1334781944751739,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5585327148437,0.736359179019928,0.1557400971651077,0.1486517488956451,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5609741210937,0.7146140933036804,0.1410635262727737,0.0997525453567504,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599060058594,0.7239863872528076,0.1473015695810318,0.1407141983509063,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.555419921875,0.7695311307907104,0.1783590018749237,0.8083775639533997,290.5502319335937,287.95001220703125,288.2040710449219,286.8941955566406,290.0079040527344,297.53424072265625,290.5147705078125,1.0,0.3158248364925384,1.0,1.0,0.2954380810260772,1.0,-1.597419261932373,1.2921644449234009,0.3052548170089721,0.869803249835968,0.0,0.0,0.0,53.4112434387207,87.0,-524.1956176757812,-0.0,377.1632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
