time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599060058594,0.7237380743026733,0.1466639786958694,0.1334781944751739,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5585327148437,0.736359179019928,0.1557400971651077,0.1486517488956451,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5609741210937,0.7146140933036804,0.1410635262727737,0.0997525453567504,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599060058594,0.7239863872528076,0.1473015695810318,0.1407141983509063,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.555419921875,0.7695311307907104,0.1783590018749237,0.8083775639533997,290.5502319335937,287.95001220703125,288.2040710449219,286.8941955566406,290.0079040527344,297.53424072265625,290.5147705078125,1.0,0.3158248364925384,1.0,1.0,0.2954380810260772,1.0,-1.597419261932373,1.2921644449234009,0.3052548170089721,0.869803249835968,0.0,0.0,0.0,53.4112434387207,87.0,-524.1956176757812,-0.0,377.1632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0873413085937,0.6921600103378296,0.1450404226779937,0.1326422244310379,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0855407714844,0.7094600200653076,0.1562979966402053,0.1497793942689895,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0882873535156,0.683921217918396,0.1404115557670593,0.0997566655278205,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08697509765625,0.6957027912139893,0.1477094441652298,0.1416966915130615,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.08251953125,0.7386327385902405,0.1774772554636001,0.807015061378479,290.0771179199219,287.45001220703125,288.18817138671875,286.8773498535156,289.4736328125,297.477783203125,290.0404357910156,1.0,0.3267254531383514,1.0,1.0,0.2398851066827774,1.0,-1.597323656082153,1.3794010877609253,0.2179225087165832,0.956732988357544,0.0,0.0,0.0,64.04826354980469,75.0,-625.3065185546875,-0.0,406.1675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0873413085937,0.6921600103378296,0.1450404226779937,0.1326422244310379,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0855407714844,0.7094600200653076,0.1562979966402053,0.1497793942689895,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0882873535156,0.683921217918396,0.1404115557670593,0.0997566655278205,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08697509765625,0.6957027912139893,0.1477094441652298,0.1416966915130615,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.08251953125,0.7386327385902405,0.1774772554636001,0.807015061378479,290.0771179199219,287.45001220703125,288.18817138671875,286.8773498535156,289.4736328125,297.477783203125,290.0404357910156,1.0,0.3267254531383514,1.0,1.0,0.2398851066827774,1.0,-1.597323656082153,1.3794010877609253,0.2179225087165832,0.956732988357544,0.0,0.0,0.0,64.04826354980469,75.0,-625.3065185546875,-0.0,406.1675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5853881835937,0.6782037019729614,0.1426918357610702,0.1308497190475464,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.6989530920982361,0.1561230570077896,0.1499695032835006,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5862121582031,0.6717055439949036,0.1390049010515213,0.0990358963608741,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5845947265625,0.6851232051849365,0.1474459767341613,0.1417815685272216,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5799865722656,0.7272946238517761,0.175957977771759,0.801819384098053,289.5741577148437,287.54998779296875,288.1624450683594,286.8516540527344,288.9214782714844,297.42218017578125,289.5350646972656,1.0,0.3297717273235321,1.0,1.0,0.1654613316059112,1.0,-1.5884045362472534,1.4610769748687744,0.1273275911808014,1.040124535560608,0.0,0.0,0.0,68.28810119628906,63.0,-686.7166137695312,-0.0,412.9371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5853881835937,0.6782037019729614,0.1426918357610702,0.1308497190475464,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.6989530920982361,0.1561230570077896,0.1499695032835006,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5862121582031,0.6717055439949036,0.1390049010515213,0.0990358963608741,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5845947265625,0.6851232051849365,0.1474459767341613,0.1417815685272216,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5799865722656,0.7272946238517761,0.175957977771759,0.801819384098053,289.5741577148437,287.54998779296875,288.1624450683594,286.8516540527344,288.9214782714844,297.42218017578125,289.5350646972656,1.0,0.3297717273235321,1.0,1.0,0.1654613316059112,1.0,-1.5884045362472534,1.4610769748687744,0.1273275911808014,1.040124535560608,0.0,0.0,0.0,68.28810119628906,63.0,-686.7166137695312,-0.0,412.9371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.004150390625,0.6735956072807312,0.1397371441125869,0.1283503323793411,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00054931640625,0.6976975202560425,0.1550609320402145,0.1492098867893219,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0050048828125,0.6683773398399353,0.136773407459259,0.097641684114933,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0025634765625,0.6838854551315308,0.1464875489473343,0.14106185734272,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9967956542969,0.7246720790863037,0.1736523658037185,0.7924997806549072,288.9891662597656,287.6499938964844,288.1277770996094,286.81793212890625,288.2090759277344,297.3658447265625,288.9391784667969,1.0,0.3271789252758026,1.0,1.0,0.0910375490784645,1.0,-1.5707712173461914,1.559255599975586,0.0115155419334769,1.1419057846069336,0.0,0.0,0.0,68.00897216796875,51.0,-813.90185546875,-0.0,402.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.004150390625,0.6735956072807312,0.1397371441125869,0.1283503323793411,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00054931640625,0.6976975202560425,0.1550609320402145,0.1492098867893219,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0050048828125,0.6683773398399353,0.136773407459259,0.097641684114933,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0025634765625,0.6838854551315308,0.1464875489473343,0.14106185734272,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9967956542969,0.7246720790863037,0.1736523658037185,0.7924997806549072,288.9891662597656,287.6499938964844,288.1277770996094,286.81793212890625,288.2090759277344,297.3658447265625,288.9391784667969,1.0,0.3271789252758026,1.0,1.0,0.0910375490784645,1.0,-1.5707712173461914,1.559255599975586,0.0115155419334769,1.1419057846069336,0.0,0.0,0.0,68.00897216796875,51.0,-813.90185546875,-0.0,402.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.6731753349304199,0.1380005329847335,0.1268139779567718,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328186035156,0.6989123225212097,0.1541526317596435,0.1484107375144958,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359619140625,0.6684345006942749,0.135338544845581,0.0966674834489822,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7341613769531,0.6851651668548584,0.1456760466098785,0.1403550952672958,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7303771972656,0.725131630897522,0.1721349507570266,0.7860069870948792,288.725341796875,287.6499938964844,288.1073913574219,286.79833984375,288.1146545410156,297.336669921875,288.69366455078125,1.0,0.3242180049419403,1.0,1.0,0.0538256578147411,1.0,-1.5581573247909546,1.5574084520339966,0.0007488194969482,1.1429578065872192,0.0,0.0,0.0,66.72338104248047,51.0,-722.916748046875,-0.0,392.6798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.6741629838943481,0.1363196969032287,0.1252063512802124,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5660095214844,0.7015149593353271,0.1532093286514282,0.1474605351686477,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.6698307991027832,0.1339175850152969,0.0956143960356712,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56689453125,0.6877527236938477,0.1447697877883911,0.1394686251878738,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5644836425781,0.7268341183662415,0.1705508828163147,0.7787060141563416,288.5611877441406,287.75,288.08514404296875,286.7770690917969,288.0883483886719,297.3085327148437,288.539794921875,1.0,0.3203536570072174,1.0,1.0,0.0430605262517929,1.0,-1.5439940690994265,1.5437564849853516,0.0002375931362621,1.1325840950012207,0.0,0.0,0.0,64.76685333251953,39.0,-575.2116088867188,-0.0,380.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6821079254150391,0.1334750205278396,0.1222957745194435,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.7123568654060364,0.1515790075063705,0.1456206440925598,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6783419251441956,0.1314602643251419,0.0936480388045311,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.698427677154541,0.1431057006120681,0.1376268714666366,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7352303862571716,0.1674830615520477,0.7638005018234253,288.3436279296875,287.8500061035156,288.0354919433594,286.7299194335937,288.03759765625,297.2606811523437,288.32928466796875,1.0,0.3105217218399048,1.0,1.0,0.0215302631258964,1.0,-1.5158244371414185,1.5157991647720337,2.5194860427291133e-05,1.11109459400177,0.0,0.0,0.0,58.971473693847656,27.0,-360.22247314453125,-0.0,350.7521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6821079254150391,0.1334750205278396,0.1222957745194435,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.7123568654060364,0.1515790075063705,0.1456206440925598,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6783419251441956,0.1314602643251419,0.0936480388045311,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.698427677154541,0.1431057006120681,0.1376268714666366,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7352303862571716,0.1674830615520477,0.7638005018234253,288.3436279296875,287.8500061035156,288.0354919433594,286.7299194335937,288.03759765625,297.2606811523437,288.32928466796875,1.0,0.3105217218399048,1.0,1.0,0.0215302631258964,1.0,-1.5158244371414185,1.5157991647720337,2.5194860427291133e-05,1.11109459400177,0.0,0.0,0.0,58.971473693847656,27.0,-360.22247314453125,-0.0,350.7521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1970520019531,0.6991026997566223,0.1312273889780044,0.1198808029294014,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.196044921875,0.7302780151367188,0.1503864675760269,0.1441024243831634,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971435546875,0.6958391070365906,0.1295746266841888,0.0920201539993286,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19647216796875,0.7172529101371765,0.1418154835700988,0.1360271126031875,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954040527344,0.751605212688446,0.1646272987127304,0.7493420243263245,288.1937866210937,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2276916503906,288.1832275390625,1.0,0.2986044883728027,1.0,1.0,0.0,1.0,-1.489869236946106,1.4898673295974731,1.9379153854970355e-06,1.0910733938217163,0.0,0.0,0.0,51.3011589050293,25.0,-238.4187469482422,-0.0,318.6631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1970520019531,0.6991026997566223,0.1312273889780044,0.1198808029294014,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.196044921875,0.7302780151367188,0.1503864675760269,0.1441024243831634,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971435546875,0.6958391070365906,0.1295746266841888,0.0920201539993286,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19647216796875,0.7172529101371765,0.1418154835700988,0.1360271126031875,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954040527344,0.751605212688446,0.1646272987127304,0.7493420243263245,288.1937866210937,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2276916503906,288.1832275390625,1.0,0.2986044883728027,1.0,1.0,0.0,1.0,-1.489869236946106,1.4898673295974731,1.9379153854970355e-06,1.0910733938217163,0.0,0.0,0.0,51.3011589050293,25.0,-238.4187469482422,-0.0,318.6631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.08380126953125,0.716212272644043,0.1294575780630111,0.1179706752300262,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0829772949219,0.7484458088874817,0.1495878100395202,0.1430269330739975,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0838928222656,0.7137739658355713,0.1282017678022384,0.0908017456531524,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08331298828125,0.7347502112388611,0.1408963799476623,0.1348414570093155,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.08251953125,0.7689194679260254,0.1621648967266082,0.7367315292358398,288.08123779296875,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20465087890625,288.0727844238281,1.0,0.2888838648796081,1.0,1.0,0.0,1.0,-1.468258023262024,1.4682562351226809,1.7295533325523138e-06,1.0743237733840942,0.0,0.0,0.0,45.06809997558594,25.0,-171.38339233398438,-0.0,293.1090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.08380126953125,0.716212272644043,0.1294575780630111,0.1179706752300262,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0829772949219,0.7484458088874817,0.1495878100395202,0.1430269330739975,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0838928222656,0.7137739658355713,0.1282017678022384,0.0908017456531524,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08331298828125,0.7347502112388611,0.1408963799476623,0.1348414570093155,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.08251953125,0.7689194679260254,0.1621648967266082,0.7367315292358398,288.08123779296875,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20465087890625,288.0727844238281,1.0,0.2888838648796081,1.0,1.0,0.0,1.0,-1.468258023262024,1.4682562351226809,1.7295533325523138e-06,1.0743237733840942,0.0,0.0,0.0,45.06809997558594,25.0,-171.38339233398438,-0.0,293.1090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911804199219,0.7299880981445312,0.128054067492485,0.1164700835943222,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.7654205560684204,0.1490913927555084,0.1423228234052658,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9912109375,0.7284092903137207,0.1272686570882797,0.0899536460638046,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9906921386719,0.7505146861076355,0.1402727216482162,0.1340179145336151,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.99005126953125,0.784549355506897,0.1600922048091888,0.726215660572052,287.9889221191406,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1891174316406,287.9815979003906,1.0,0.2813768982887268,1.0,1.0,0.0,1.0,-1.4509786367416382,1.450976848602295,1.6922399481700268e-06,1.0608879327774048,0.0,0.0,0.0,40.50730895996094,25.0,-135.64488220214844,-0.0,274.2209777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911804199219,0.7299880981445312,0.128054067492485,0.1164700835943222,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.7654205560684204,0.1490913927555084,0.1423228234052658,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9912109375,0.7284092903137207,0.1272686570882797,0.0899536460638046,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9906921386719,0.7505146861076355,0.1402727216482162,0.1340179145336151,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.99005126953125,0.784549355506897,0.1600922048091888,0.726215660572052,287.9889221191406,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1891174316406,287.9815979003906,1.0,0.2813768982887268,1.0,1.0,0.0,1.0,-1.4509786367416382,1.450976848602295,1.6922399481700268e-06,1.0608879327774048,0.0,0.0,0.0,40.50730895996094,25.0,-135.64488220214844,-0.0,274.2209777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94927978515625,0.7361720204353333,0.127471774816513,0.1158488988876342,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9485168457031,0.7734141945838928,0.1489296406507492,0.1420771032571792,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493103027344,0.7349851727485657,0.1269205063581466,0.0896360054612159,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94879150390625,0.757942795753479,0.140047013759613,0.1337116658687591,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9482116699219,0.791667103767395,0.1591799855232238,0.7216288447380066,287.9471435546875,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.18365478515625,287.9401550292969,1.0,0.2782691419124603,1.0,1.0,0.0,1.0,-1.4436818361282349,1.4436801671981812,1.6766276758062304e-06,1.0551990270614624,0.0,0.0,0.0,38.68400573730469,25.0,-124.90788269042967,-0.0,266.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9092102050781,0.7420204877853394,0.1269552558660507,0.1153000742197036,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.908447265625,0.7810232639312744,0.1488131731748581,0.1418873518705368,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9092102050781,0.741219162940979,0.1266267001628875,0.089368961751461,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90875244140625,0.7650527358055115,0.1398669332265854,0.1334615647792816,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.908203125,0.798298180103302,0.1583360880613327,0.7174158096313477,287.9071350097656,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1793518066406,287.9003601074219,1.0,0.2755176723003387,1.0,1.0,0.0,1.0,-1.4371163845062256,1.437114715576172,1.6626512433504104e-06,1.0500704050064087,0.0,0.0,0.0,37.10050964355469,25.0,-117.31395721435548,-0.0,259.9862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324279785156,0.7527260780334473,0.1260792911052703,0.1143778562545776,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8316955566406,0.7948822379112244,0.1486855298280716,0.1416401118040084,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324279785156,0.7526766061782837,0.1261514276266098,0.0889424309134483,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7781316041946411,0.1396139115095138,0.1330951303243637,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.8099216818809509,0.1568142920732498,0.709898829460144,287.8304443359375,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17333984375,287.82391357421875,1.0,0.2709019482135772,1.0,1.0,0.0,1.0,-1.4257357120513916,1.4257341623306274,1.6385811250074769e-06,1.0411547422409058,0.0,0.0,0.0,34.523738861083984,25.0,-108.35303497314452,-0.0,249.0250701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324279785156,0.7527260780334473,0.1260792911052703,0.1143778562545776,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8316955566406,0.7948822379112244,0.1486855298280716,0.1416401118040084,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324279785156,0.7526766061782837,0.1261514276266098,0.0889424309134483,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7781316041946411,0.1396139115095138,0.1330951303243637,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.8099216818809509,0.1568142920732498,0.709898829460144,287.8304443359375,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17333984375,287.82391357421875,1.0,0.2709019482135772,1.0,1.0,0.0,1.0,-1.4257357120513916,1.4257341623306274,1.6385811250074769e-06,1.0411547422409058,0.0,0.0,0.0,34.523738861083984,25.0,-108.35303497314452,-0.0,249.0250701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.758056640625,0.7620424032211304,0.1253600865602493,0.1136322170495987,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.8067735433578491,0.148660197854042,0.1415231227874755,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.7626978754997253,0.1257722973823547,0.0886105969548225,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757568359375,0.789501428604126,0.1394661217927932,0.1328616291284561,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7571105957031,0.8190574049949646,0.1554831117391586,0.7033880352973938,287.756103515625,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1695556640625,287.7496643066406,1.0,0.2672341167926788,1.0,1.0,0.0,1.0,-1.4162050485610962,1.4162033796310425,1.6185696267712046e-06,1.0336560010910034,0.0,0.0,0.0,32.563026428222656,25.0,-104.22926330566406,-0.0,240.4464569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.758056640625,0.7620424032211304,0.1253600865602493,0.1136322170495987,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.8067735433578491,0.148660197854042,0.1415231227874755,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.7626978754997253,0.1257722973823547,0.0886105969548225,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757568359375,0.789501428604126,0.1394661217927932,0.1328616291284561,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7571105957031,0.8190574049949646,0.1554831117391586,0.7033880352973938,287.756103515625,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1695556640625,287.7496643066406,1.0,0.2672341167926788,1.0,1.0,0.0,1.0,-1.4162050485610962,1.4162033796310425,1.6185696267712046e-06,1.0336560010910034,0.0,0.0,0.0,32.563026428222656,25.0,-104.22926330566406,-0.0,240.4464569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.684814453125,0.7699108719825745,0.1247538179159164,0.1130124628543853,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.8163287043571472,0.1487039178609848,0.1414958387613296,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847839355469,0.7712029814720154,0.1254517883062362,0.0883378535509109,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842956542969,0.7991020679473877,0.1393903046846389,0.1327206343412399,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838684082031,0.8262763619422913,0.1542998999357223,0.6976726651191711,287.682861328125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16656494140625,287.6764831542969,1.0,0.2642912864685058,1.0,1.0,0.0,1.0,-1.4080702066421509,1.4080686569213867,1.601589360689104e-06,1.0272266864776611,0.0,0.0,0.0,31.06328582763672,25.0,-102.30404663085938,-0.0,233.6260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.684814453125,0.7699108719825745,0.1247538179159164,0.1130124628543853,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.8163287043571472,0.1487039178609848,0.1414958387613296,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847839355469,0.7712029814720154,0.1254517883062362,0.0883378535509109,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842956542969,0.7991020679473877,0.1393903046846389,0.1327206343412399,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838684082031,0.8262763619422913,0.1542998999357223,0.6976726651191711,287.682861328125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16656494140625,287.6764831542969,1.0,0.2642912864685058,1.0,1.0,0.0,1.0,-1.4080702066421509,1.4080686569213867,1.601589360689104e-06,1.0272266864776611,0.0,0.0,0.0,31.06328582763672,25.0,-102.30404663085938,-0.0,233.6260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123352050781,0.776350736618042,0.1242403164505958,0.1124931871891021,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.611572265625,0.8239217400550842,0.1487939208745956,0.1415304839611053,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.778187096118927,0.1251707524061203,0.088105209171772,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6118469238281,0.8069793581962585,0.1393635123968124,0.1326442062854766,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114501953125,0.8319181799888611,0.153226152062416,0.6925525069236755,287.61041259765625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.163818359375,287.60406494140625,1.0,0.261906623840332,1.0,1.0,0.0,1.0,-1.400970697402954,1.4009690284729004,1.5868428135945578e-06,1.0215905904769895,0.0,0.0,0.0,29.91507339477539,25.0,-101.07177734375,-0.0,228.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123352050781,0.776350736618042,0.1242403164505958,0.1124931871891021,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.611572265625,0.8239217400550842,0.1487939208745956,0.1415304839611053,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.778187096118927,0.1251707524061203,0.088105209171772,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6118469238281,0.8069793581962585,0.1393635123968124,0.1326442062854766,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114501953125,0.8319181799888611,0.153226152062416,0.6925525069236755,287.61041259765625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.163818359375,287.60406494140625,1.0,0.261906623840332,1.0,1.0,0.0,1.0,-1.400970697402954,1.4009690284729004,1.5868428135945578e-06,1.0215905904769895,0.0,0.0,0.0,29.91507339477539,25.0,-101.07177734375,-0.0,228.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5764465332031,0.7790559530258179,0.1240091100335121,0.1122630015015602,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.8271350264549255,0.1488512307405471,0.1415647268295288,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7811331748962402,0.1250417083501815,0.0880004465579986,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.575927734375,0.8102425336837769,0.139363408088684,0.132623866200447,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8342090845108032,0.1527207642793655,0.6901647448539734,287.5745544433594,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1627197265625,287.5682373046875,1.0,0.2608822286128998,1.0,1.0,0.0,1.0,-1.3977187871932983,1.3977172374725342,1.5801107338120346e-06,1.0190008878707886,0.0,0.0,0.0,29.44658088684082,25.0,-100.42929077148438,-0.0,225.74717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408630371094,0.7814463376998901,0.1237907335162162,0.1120474860072135,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400695800781,0.8300201296806335,0.1489146500825882,0.1416075229644775,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7837496399879456,0.1249191761016845,0.0879020243883133,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54034423828125,0.8131017088890076,0.1393700242042541,0.1326126605272293,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.8361853957176208,0.1522319614887237,0.6878677606582642,287.5389709472656,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1617431640625,287.53271484375,1.0,0.2599489986896515,1.0,1.0,0.0147058647125959,1.0,-1.3946223258972168,1.3946139812469482,8.300808985950425e-06,1.016523838043213,0.0,0.0,0.0,29.035585403442383,25.0,-99.64897918701172,-0.0,223.5837554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711303710937,0.7853440642356873,0.1233871951699256,0.1116534993052482,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703674316406,0.8349010944366455,0.1490566879510879,0.1417142152786255,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.7880645990371704,0.1246927753090858,0.0877226144075393,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706115722656,0.8178021907806396,0.1394003182649612,0.1326131373643875,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8392634391784668,0.1512970030307769,0.683504581451416,287.46929931640625,288.8500061035156,287.3614196777344,286.09991455078125,287.36529541015625,297.1600646972656,287.4632263183594,1.0,0.2583172023296356,1.0,1.0,0.0441175960004329,1.0,-1.3888248205184937,1.3886399269104004,0.0001849204709287,1.011711359024048,0.0,0.0,0.0,28.360837936401367,25.0,-97.0926742553711,-0.0,219.7808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711303710937,0.7853440642356873,0.1233871951699256,0.1116534993052482,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703674316406,0.8349010944366455,0.1490566879510879,0.1417142152786255,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.7880645990371704,0.1246927753090858,0.0877226144075393,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706115722656,0.8178021907806396,0.1394003182649612,0.1326131373643875,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8392634391784668,0.1512970030307769,0.683504581451416,287.46929931640625,288.8500061035156,287.3614196777344,286.09991455078125,287.36529541015625,297.1600646972656,287.4632263183594,1.0,0.2583172023296356,1.0,1.0,0.0441175960004329,1.0,-1.3888248205184937,1.3886399269104004,0.0001849204709287,1.011711359024048,0.0,0.0,0.0,28.360837936401367,25.0,-97.0926742553711,-0.0,219.7808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.7882412672042847,0.1230263039469719,0.1113029867410659,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057312011719,0.8387842178344727,0.1492185890674591,0.1418450325727462,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064025878906,0.7913426160812378,0.1244936361908912,0.0875656157732009,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.8214285969734192,0.1394527852535247,0.1326399892568588,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057006835937,0.8413477540016174,0.1504124253988266,0.6794002652168274,287.40484619140625,288.95001220703125,287.2970886230469,286.0398254394531,287.3143920898437,297.1587219238281,287.3996887207031,1.0,0.2569377720355987,1.0,1.0,0.0735293254256248,1.0,-1.383477807044983,1.3812296390533447,0.002248182427138,1.0053693056106567,0.0,0.0,0.0,27.841472625732425,25.0,-88.4411849975586,-0.0,216.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.7882412672042847,0.1230263039469719,0.1113029867410659,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057312011719,0.8387842178344727,0.1492185890674591,0.1418450325727462,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064025878906,0.7913426160812378,0.1244936361908912,0.0875656157732009,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.8214285969734192,0.1394527852535247,0.1326399892568588,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057006835937,0.8413477540016174,0.1504124253988266,0.6794002652168274,287.40484619140625,288.95001220703125,287.2970886230469,286.0398254394531,287.3143920898437,297.1587219238281,287.3996887207031,1.0,0.2569377720355987,1.0,1.0,0.0735293254256248,1.0,-1.383477807044983,1.3812296390533447,0.002248182427138,1.0053693056106567,0.0,0.0,0.0,27.841472625732425,25.0,-88.4411849975586,-0.0,216.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.38934326171875,0.7904337048530579,0.1227606311440467,0.1110179498791694,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3899841308594,0.841934084892273,0.1494442820549011,0.1420192569494247,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.389404296875,0.7938737273216248,0.124366819858551,0.087446741759777,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3897705078125,0.8243011236190796,0.1395687311887741,0.1327112019062042,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3900146484375,0.8427024483680725,0.1496179699897766,0.6756224632263184,287.3908996582031,289.04998779296875,287.2371520996094,285.9837341308594,287.4732360839844,297.15802001953125,287.3981018066406,1.0,0.255754679441452,1.0,1.0,0.1224115118384361,1.0,-1.3787521123886108,1.343706727027893,0.0350454486906528,0.9689188599586488,0.0,0.0,0.0,27.43122673034668,25.0,8.201481819152832,-0.0,213.76548767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.38934326171875,0.7904337048530579,0.1227606311440467,0.1110179498791694,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3899841308594,0.841934084892273,0.1494442820549011,0.1420192569494247,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.389404296875,0.7938737273216248,0.124366819858551,0.087446741759777,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3897705078125,0.8243011236190796,0.1395687311887741,0.1327112019062042,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3900146484375,0.8427024483680725,0.1496179699897766,0.6756224632263184,287.3908996582031,289.04998779296875,287.2371520996094,285.9837341308594,287.4732360839844,297.15802001953125,287.3981018066406,1.0,0.255754679441452,1.0,1.0,0.1224115118384361,1.0,-1.3787521123886108,1.343706727027893,0.0350454486906528,0.9689188599586488,0.0,0.0,0.0,27.43122673034668,25.0,8.201481819152832,-0.0,213.76548767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5874938964844,0.7947950959205627,0.1229958087205886,0.1110527962446212,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907897949219,0.8469953536987305,0.1500839293003082,0.1424641162157058,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877380371094,0.7984256744384766,0.1246512085199356,0.0875290930271148,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897216796875,0.8289734721183777,0.1400775909423828,0.1330399960279464,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.8459835648536682,0.1492713540792465,0.6732650399208069,287.5948486328125,289.1499938964844,287.1824951171875,285.9324645996094,287.9131774902344,297.1610107421875,287.6189270019531,1.0,0.2548068165779114,1.0,1.0,0.1712936908006668,1.0,-1.3769880533218384,1.2750921249389648,0.1018959656357765,0.9008172154426576,0.0,0.0,0.0,26.915884017944336,25.0,248.61526489257807,-0.0,211.81581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
