time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5874938964844,0.7947950959205627,0.1229958087205886,0.1110527962446212,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907897949219,0.8469953536987305,0.1500839293003082,0.1424641162157058,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877380371094,0.7984256744384766,0.1246512085199356,0.0875290930271148,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897216796875,0.8289734721183777,0.1400775909423828,0.1330399960279464,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.8459835648536682,0.1492713540792465,0.6732650399208069,287.5948486328125,289.1499938964844,287.1824951171875,285.9324645996094,287.9131774902344,297.1610107421875,287.6189270019531,1.0,0.2548068165779114,1.0,1.0,0.1712936908006668,1.0,-1.3769880533218384,1.2750921249389648,0.1018959656357765,0.9008172154426576,0.0,0.0,0.0,26.915884017944336,25.0,248.61526489257807,-0.0,211.81581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098388671875,0.7994183301925659,0.1234071254730224,0.1113231852650642,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.71258544921875,0.851815402507782,0.1506657600402832,0.1429166346788406,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71002197265625,0.803045392036438,0.1250476688146591,0.0877361446619033,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117004394531,0.8334559202194214,0.1405803561210632,0.1334220021963119,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7124938964844,0.8499131798744202,0.1493794918060302,0.6732553839683533,287.71588134765625,289.1499938964844,287.157470703125,285.90887451171875,288.0423278808594,297.16473388671875,287.7358093261719,1.0,0.2544840574264526,1.0,1.0,0.1957347840070724,1.0,-1.3785501718521118,1.255241870880127,0.1233083978295326,0.8806154727935791,0.0,0.0,0.0,26.517040252685547,25.0,282.21295166015625,-0.0,211.43199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8265075683594,0.8053174018859863,0.1239488944411277,0.1117316707968711,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8294677734375,0.8579236268997192,0.1513789445161819,0.1435078382492065,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82672119140625,0.8088591694831848,0.1255687922239303,0.0880413204431533,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8284912109375,0.8391220569610596,0.1412079036235809,0.1339355558156967,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.829345703125,0.85512375831604,0.149633452296257,0.6739676594734192,287.83306884765625,289.25,287.13409423828125,285.8868408203125,288.201904296875,297.1693725585937,287.8556213378906,1.0,0.2542803883552551,1.0,1.0,0.2206491529941558,1.0,-1.3815867900848389,1.2328579425811768,0.1487288028001785,0.857564389705658,0.0,0.0,0.0,26.060625076293945,25.0,314.4985656738281,-0.0,211.45347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.117919921875,0.8197616934776306,0.1254295408725738,0.1128918901085853,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.12188720703125,0.8738242983818054,0.153213158249855,0.1450599431991577,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181945800781,0.8229701519012451,0.1269943714141845,0.0889089629054069,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1205749511719,0.8538917899131775,0.1428490579128265,0.1353127807378769,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12158203125,0.8692008852958679,0.1505919843912124,0.6773383617401123,288.1266174316406,289.3500061035156,287.0928955078125,285.8477783203125,288.6064453125,297.18121337890625,288.1566772460937,1.0,0.2542568445205688,1.0,1.0,0.2704778909683227,1.0,-1.3915807008743286,1.1805596351623535,0.2110210806131363,0.8030822277069092,0.0,0.0,0.0,25.03742218017578,25.0,408.7413024902344,-0.0,212.68356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.117919921875,0.8197616934776306,0.1254295408725738,0.1128918901085853,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.12188720703125,0.8738242983818054,0.153213158249855,0.1450599431991577,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181945800781,0.8229701519012451,0.1269943714141845,0.0889089629054069,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1205749511719,0.8538917899131775,0.1428490579128265,0.1353127807378769,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12158203125,0.8692008852958679,0.1505919843912124,0.6773383617401123,288.1266174316406,289.3500061035156,287.0928955078125,285.8477783203125,288.6064453125,297.18121337890625,288.1566772460937,1.0,0.2542568445205688,1.0,1.0,0.2704778909683227,1.0,-1.3915807008743286,1.1805596351623535,0.2110210806131363,0.8030822277069092,0.0,0.0,0.0,25.03742218017578,25.0,408.7413024902344,-0.0,212.68356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.8393595814704895,0.1275412887334823,0.1145792379975318,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5045166015625,0.8966159224510193,0.1556852906942367,0.1471754014492035,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.8424667716026306,0.1290178894996643,0.0901666432619094,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5028686523437,0.8754154443740845,0.1450927406549453,0.1372219026088714,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5040283203125,0.8901841640472412,0.1522508263587951,0.6836511492729187,288.51043701171875,289.45001220703125,287.0598449707031,285.81610107421875,289.1138610839844,297.19696044921875,288.5482177734375,1.0,0.254818320274353,1.0,1.0,0.3203066289424896,1.0,-1.4075214862823486,1.1196911334991455,0.2878302633762359,0.7387153506278992,0.0,0.0,0.0,23.83263397216797,25.0,525.4896240234375,-0.0,215.7242889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.8393595814704895,0.1275412887334823,0.1145792379975318,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5045166015625,0.8966159224510193,0.1556852906942367,0.1471754014492035,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.8424667716026306,0.1290178894996643,0.0901666432619094,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5028686523437,0.8754154443740845,0.1450927406549453,0.1372219026088714,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5040283203125,0.8901841640472412,0.1522508263587951,0.6836511492729187,288.51043701171875,289.45001220703125,287.0598449707031,285.81610107421875,289.1138610839844,297.19696044921875,288.5482177734375,1.0,0.254818320274353,1.0,1.0,0.3203066289424896,1.0,-1.4075214862823486,1.1196911334991455,0.2878302633762359,0.7387153506278992,0.0,0.0,0.0,23.83263397216797,25.0,525.4896240234375,-0.0,215.7242889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140625,0.8692928552627563,0.1303433179855346,0.1168784648180008,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9185791015625,0.9328113794326782,0.1588590592145919,0.1499409079551696,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9143371582031,0.8723902106285095,0.1316953003406524,0.0918724313378334,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9170837402344,0.907974123954773,0.1479991376399994,0.1397442370653152,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9180603027344,0.923618495464325,0.1546956598758697,0.6933919191360474,288.9239196777344,289.54998779296875,287.0359191894531,285.79266357421875,289.5027770996094,297.2167663574219,288.9578552246094,1.0,0.2560807168483734,1.0,1.0,0.3529298305511474,1.0,-1.4303659200668335,1.0821099281311035,0.3482560217380523,0.6959888339042664,0.0,0.0,0.0,22.395734786987305,25.0,549.7886352539062,-0.0,220.94259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140625,0.8692928552627563,0.1303433179855346,0.1168784648180008,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9185791015625,0.9328113794326782,0.1588590592145919,0.1499409079551696,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9143371582031,0.8723902106285095,0.1316953003406524,0.0918724313378334,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9170837402344,0.907974123954773,0.1479991376399994,0.1397442370653152,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9180603027344,0.923618495464325,0.1546956598758697,0.6933919191360474,288.9239196777344,289.54998779296875,287.0359191894531,285.79266357421875,289.5027770996094,297.2167663574219,288.9578552246094,1.0,0.2560807168483734,1.0,1.0,0.3529298305511474,1.0,-1.4303659200668335,1.0821099281311035,0.3482560217380523,0.6959888339042664,0.0,0.0,0.0,22.395734786987305,25.0,549.7886352539062,-0.0,220.94259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133850097656,0.9140636324882508,0.1336551904678344,0.1196652948856353,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179016113281,0.9807104468345642,0.1625895351171493,0.1532574892044067,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.9173462390899658,0.1348816156387329,0.0939519926905632,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163757324219,0.9584267139434814,0.1514319032430648,0.1427873224020004,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3172912597656,0.972003698348999,0.1578055173158645,0.7062252163887024,289.3232727050781,289.6499938964844,287.0220031738281,285.7783508300781,289.90142822265625,297.2388916015625,289.3575744628906,1.0,0.2581043541431427,1.0,1.0,0.3855530023574829,1.0,-1.4592446088790894,1.0463024377822876,0.4129421710968017,0.6536622643470764,0.0,0.0,0.0,20.847915649414062,43.0,557.0598754882812,-0.0,228.4229888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133850097656,0.9140636324882508,0.1336551904678344,0.1196652948856353,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179016113281,0.9807104468345642,0.1625895351171493,0.1532574892044067,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.9173462390899658,0.1348816156387329,0.0939519926905632,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163757324219,0.9584267139434814,0.1514319032430648,0.1427873224020004,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3172912597656,0.972003698348999,0.1578055173158645,0.7062252163887024,289.3232727050781,289.6499938964844,287.0220031738281,285.7783508300781,289.90142822265625,297.2388916015625,289.3575744628906,1.0,0.2581043541431427,1.0,1.0,0.3855530023574829,1.0,-1.4592446088790894,1.0463024377822876,0.4129421710968017,0.6536622643470764,0.0,0.0,0.0,20.847915649414062,43.0,557.0598754882812,-0.0,228.4229888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.517578125,0.9042060971260072,0.1354872584342956,0.1212811842560768,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5220642089844,0.9714820384979248,0.1646492779254913,0.1551670730113983,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177917480469,0.9070441126823424,0.1366512179374694,0.0951649695634841,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5205383300781,0.9477904438972472,0.1533320248126983,0.144549936056137,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5214233398437,0.9616726040840148,0.1595861613750457,0.7139884233474731,289.52740478515625,289.6499938964844,287.01910400390625,285.77490234375,290.10479736328125,297.250732421875,289.5617980957031,1.0,0.2621093690395355,1.0,1.0,0.401864618062973,1.0,-1.476365327835083,1.0294605493545532,0.4469046890735626,0.6329311728477478,0.0,0.0,0.0,21.775054931640625,43.0,562.6157836914062,-0.0,237.62091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7080383300781,0.8767874836921692,0.1374206840991974,0.1230415627360344,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7115478515625,0.9406130313873292,0.1668240875005722,0.1572408378124237,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.70819091796875,0.8792433142662048,0.1385235488414764,0.0964906811714172,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7103271484375,0.9151402115821838,0.1553408503532409,0.146470233798027,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.71099853515625,0.9291581511497498,0.1615002155303955,0.7226154208183289,289.7156066894531,289.75,287.0190734863281,285.7740173339844,290.1709899902344,297.2629699707031,289.74005126953125,1.0,0.267618179321289,1.0,1.0,0.4045920372009277,1.0,-1.4952189922332764,1.0352541208267212,0.4599649310111999,0.6343720555305481,0.0,0.0,0.0,23.92450714111328,61.0,509.0362243652344,-0.0,250.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9461975097656,0.8149699568748474,0.141262024641037,0.1267579048871994,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94830322265625,0.8662195801734924,0.1712317168712616,0.1616591513156891,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9462890625,0.8168858289718628,0.1422979533672332,0.0993200913071632,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94757080078125,0.8463550209999084,0.159415140748024,0.1505742818117141,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9479675292969,0.8566140532493591,0.1654354184865951,0.7413890361785889,289.9508361816406,289.8500061035156,287.0281066894531,285.7804870605469,290.2644348144531,297.2861022949219,289.9668884277344,1.0,0.2823214530944824,1.0,1.0,0.4100469052791595,1.0,-1.5358434915542605,1.051368236541748,0.4844752252101898,0.6411064267158508,0.0,0.0,0.0,31.18390655517578,64.0,357.5712585449219,-0.0,287.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9461975097656,0.8149699568748474,0.141262024641037,0.1267579048871994,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94830322265625,0.8662195801734924,0.1712317168712616,0.1616591513156891,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9462890625,0.8168858289718628,0.1422979533672332,0.0993200913071632,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94757080078125,0.8463550209999084,0.159415140748024,0.1505742818117141,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9479675292969,0.8566140532493591,0.1654354184865951,0.7413890361785889,289.9508361816406,289.8500061035156,287.0281066894531,285.7804870605469,290.2644348144531,297.2861022949219,289.9668884277344,1.0,0.2823214530944824,1.0,1.0,0.4100469052791595,1.0,-1.5358434915542605,1.051368236541748,0.4844752252101898,0.6411064267158508,0.0,0.0,0.0,31.18390655517578,64.0,357.5712585449219,-0.0,287.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1254272460937,0.7808500528335571,0.1449011266231537,0.1302920877933502,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1270446777344,0.8315133452415466,0.1755451261997223,0.1659910082817077,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12548828125,0.782757043838501,0.1459513455629348,0.1020648851990699,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.12646484375,0.8131779432296753,0.1634006649255752,0.154596135020256,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12677001953125,0.8223927617073059,0.1693091988563537,0.7599459886550903,290.1289978027344,289.95001220703125,287.04998779296875,285.79864501953125,290.36383056640625,297.3059387207031,290.1416015625,1.0,0.2950625717639923,1.0,1.0,0.4155018031597137,1.0,-1.5756882429122925,1.066620111465454,0.5090682506561279,0.6471526026725769,0.0,0.0,0.0,37.758975982666016,52.0,267.0470886230469,-0.0,323.5970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1254272460937,0.7808500528335571,0.1449011266231537,0.1302920877933502,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1270446777344,0.8315133452415466,0.1755451261997223,0.1659910082817077,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12548828125,0.782757043838501,0.1459513455629348,0.1020648851990699,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.12646484375,0.8131779432296753,0.1634006649255752,0.154596135020256,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12677001953125,0.8223927617073059,0.1693091988563537,0.7599459886550903,290.1289978027344,289.95001220703125,287.04998779296875,285.79864501953125,290.36383056640625,297.3059387207031,290.1416015625,1.0,0.2950625717639923,1.0,1.0,0.4155018031597137,1.0,-1.5756882429122925,1.066620111465454,0.5090682506561279,0.6471526026725769,0.0,0.0,0.0,37.758975982666016,52.0,267.0470886230469,-0.0,323.5970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300720214844,0.7822005748748779,0.1483089923858642,0.1334454715251922,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306213378906,0.8328227996826172,0.1797132492065429,0.1700072437524795,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301025390625,0.784186840057373,0.1494446545839309,0.104563869535923,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304382324219,0.8144519329071045,0.1672474294900894,0.1583075821399688,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.8232613801956177,0.1730362921953201,0.777035117149353,290.23126220703125,290.04998779296875,287.08160400390625,285.825439453125,290.3372497558594,297.32244873046875,290.2352905273437,1.0,0.3010610044002533,1.0,1.0,0.4088638722896576,1.0,-1.612269401550293,1.1005198955535889,0.5117495656013489,0.6725325584411621,0.0,0.0,0.0,39.27339172363281,40.0,148.5437774658203,-0.0,345.9690856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300720214844,0.7822005748748779,0.1483089923858642,0.1334454715251922,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306213378906,0.8328227996826172,0.1797132492065429,0.1700072437524795,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301025390625,0.784186840057373,0.1494446545839309,0.104563869535923,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304382324219,0.8144519329071045,0.1672474294900894,0.1583075821399688,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.8232613801956177,0.1730362921953201,0.777035117149353,290.23126220703125,290.04998779296875,287.08160400390625,285.825439453125,290.3372497558594,297.32244873046875,290.2352905273437,1.0,0.3010610044002533,1.0,1.0,0.4088638722896576,1.0,-1.612269401550293,1.1005198955535889,0.5117495656013489,0.6725325584411621,0.0,0.0,0.0,39.27339172363281,40.0,148.5437774658203,-0.0,345.9690856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8063597679138184,0.1513522267341613,0.1361500769853592,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8569817543029785,0.1835895776748657,0.1736251413822174,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8085840344429016,0.1526468247175216,0.1067664995789527,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8375715613365173,0.1708174794912338,0.1616334021091461,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625427246094,0.8462511301040649,0.1764363646507263,0.7921203374862671,290.26275634765625,290.1499938964844,287.1187744140625,285.85699462890625,290.3023986816406,297.3342590332031,290.2638854980469,1.0,0.3024406731128692,1.0,1.0,0.4022259414196014,1.0,-1.644609808921814,1.1328628063201904,0.5117470622062683,0.6973223090171814,0.0,0.0,0.0,36.91053771972656,28.0,63.25751876831055,-0.0,356.15948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8063597679138184,0.1513522267341613,0.1361500769853592,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8569817543029785,0.1835895776748657,0.1736251413822174,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8085840344429016,0.1526468247175216,0.1067664995789527,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8375715613365173,0.1708174794912338,0.1616334021091461,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625427246094,0.8462511301040649,0.1764363646507263,0.7921203374862671,290.26275634765625,290.1499938964844,287.1187744140625,285.85699462890625,290.3023986816406,297.3342590332031,290.2638854980469,1.0,0.3024406731128692,1.0,1.0,0.4022259414196014,1.0,-1.644609808921814,1.1328628063201904,0.5117470622062683,0.6973223090171814,0.0,0.0,0.0,36.91053771972656,28.0,63.25751876831055,-0.0,356.15948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26666259765625,0.8260422348976135,0.1527465432882309,0.1373443752527237,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2666931152344,0.879075825214386,0.1854156702756881,0.1752857118844986,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26666259765625,0.8282852172851562,0.1541395336389541,0.1077600941061973,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26666259765625,0.8582297563552856,0.1724959313869476,0.163153275847435,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2666931152344,0.8672910928726196,0.1779984086751938,0.7988603115081787,290.2667236328125,290.1499938964844,287.13934326171875,285.8744201660156,290.2853698730469,297.3385314941406,290.2669677734375,1.0,0.3018023073673248,1.0,1.0,0.3989069759845733,1.0,-1.6591477394104004,1.1481488943099976,0.5109988451004028,0.70920729637146,0.0,0.0,0.0,34.675140380859375,28.0,35.366458892822266,-0.0,357.5341186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2673034667969,0.8533638715744019,0.1540691554546356,0.1384491473436355,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.267333984375,0.9113792181015016,0.1871742159128189,0.1768581122159958,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2673034667969,0.8559573888778687,0.1555687934160232,0.1086909621953964,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.267333984375,0.8887670636177063,0.1741101890802383,0.1645882576704025,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.267333984375,0.8981890082359314,0.1794698685407638,0.8050885796546936,290.2673645019531,290.25,287.1611328125,285.8929138183594,290.2806396484375,297.34185791015625,290.2677917480469,1.0,0.3004531860351562,1.0,1.0,0.3967929780483246,1.0,-1.6726808547973633,1.1607705354690552,0.5119103789329529,0.7186660170555115,0.0,0.0,0.0,31.88469886779785,25.0,19.959014892578125,-0.0,356.7995300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27117919921875,0.9203522801399232,0.1565607041120529,0.1405464857816696,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712097167969,0.9855964183807372,0.1905337125062942,0.1798864006996154,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27117919921875,0.9241405129432678,0.1582852900028228,0.1104767024517059,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27117919921875,0.9636847376823424,0.1771896183490753,0.1673502475023269,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712097167969,0.9727219343185424,0.1821726709604263,0.8166433572769165,290.2712097167969,290.3500061035156,287.2082214355469,285.9328308105469,290.2762145996094,297.3461608886719,290.2714538574219,1.0,0.2992734014987945,1.0,1.0,0.3925650119781494,1.0,-1.69816792011261,1.1848640441894531,0.5133039355278015,0.7367832064628601,0.0,0.0,0.0,27.504093170166016,43.0,7.49668550491333,-0.0,357.88104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27117919921875,0.9203522801399232,0.1565607041120529,0.1405464857816696,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712097167969,0.9855964183807372,0.1905337125062942,0.1798864006996154,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27117919921875,0.9241405129432678,0.1582852900028228,0.1104767024517059,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27117919921875,0.9636847376823424,0.1771896183490753,0.1673502475023269,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712097167969,0.9727219343185424,0.1821726709604263,0.8166433572769165,290.2712097167969,290.3500061035156,287.2082214355469,285.9328308105469,290.2762145996094,297.3461608886719,290.2714538574219,1.0,0.2992734014987945,1.0,1.0,0.3925650119781494,1.0,-1.69816792011261,1.1848640441894531,0.5133039355278015,0.7367832064628601,0.0,0.0,0.0,27.504093170166016,43.0,7.49668550491333,-0.0,357.88104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723388671875,0.8980310559272766,0.1588822603225708,0.1427334696054458,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723693847656,0.9658257365226746,0.1937172561883926,0.1830019801855087,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723388671875,0.9017037749290466,0.1608452647924423,0.1123412474989891,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723388671875,0.9408923983573914,0.1801008135080337,0.1702081710100174,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723388671875,0.9498721361160278,0.1845752000808715,0.8280748128890991,290.2723693847656,290.45001220703125,287.2596740722656,285.9763488769531,290.2745666503906,297.34796142578125,290.27252197265625,1.0,0.3060142993927002,1.0,1.0,0.3883370757102966,1.0,-1.7239278554916382,1.2093077898025513,0.5146201252937317,0.7551499605178833,0.0,0.0,0.0,29.754295349121094,61.0,2.502915620803833,-0.0,378.5688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723388671875,0.8980310559272766,0.1588822603225708,0.1427334696054458,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723693847656,0.9658257365226746,0.1937172561883926,0.1830019801855087,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723388671875,0.9017037749290466,0.1608452647924423,0.1123412474989891,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723388671875,0.9408923983573914,0.1801008135080337,0.1702081710100174,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723388671875,0.9498721361160278,0.1845752000808715,0.8280748128890991,290.2723693847656,290.45001220703125,287.2596740722656,285.9763488769531,290.2745666503906,297.34796142578125,290.27252197265625,1.0,0.3060142993927002,1.0,1.0,0.3883370757102966,1.0,-1.7239278554916382,1.2093077898025513,0.5146201252937317,0.7551499605178833,0.0,0.0,0.0,29.754295349121094,61.0,2.502915620803833,-0.0,378.5688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109436035156,0.8347077369689941,0.1610963344573974,0.1449877917766571,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31158447265625,0.8910925388336182,0.1967884749174118,0.1861869394779205,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3110046386719,0.8381636142730713,0.1633046269416809,0.1142666712403297,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.8693500757217407,0.1828983724117279,0.1731370687484741,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114318847656,0.8757084012031555,0.1867313832044601,0.8392410278320312,290.31231689453125,290.54998779296875,287.3150634765625,286.0231018066406,290.3773193359375,297.3480529785156,290.3174133300781,1.0,0.3178035616874695,1.0,1.0,0.3938111066818237,1.0,-1.7496927976608276,1.2156240940093994,0.5340687036514282,0.7554274797439575,0.0,0.0,0.0,37.181297302246094,79.0,56.43117904663086,-0.0,415.2411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109436035156,0.8347077369689941,0.1610963344573974,0.1449877917766571,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31158447265625,0.8910925388336182,0.1967884749174118,0.1861869394779205,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3110046386719,0.8381636142730713,0.1633046269416809,0.1142666712403297,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.8693500757217407,0.1828983724117279,0.1731370687484741,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114318847656,0.8757084012031555,0.1867313832044601,0.8392410278320312,290.31231689453125,290.54998779296875,287.3150634765625,286.0231018066406,290.3773193359375,297.3480529785156,290.3174133300781,1.0,0.3178035616874695,1.0,1.0,0.3938111066818237,1.0,-1.7496927976608276,1.2156240940093994,0.5340687036514282,0.7554274797439575,0.0,0.0,0.0,37.181297302246094,79.0,56.43117904663086,-0.0,415.2411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916015625,0.7794277667999268,0.1634121984243393,0.1474263817071914,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3924255371094,0.832493245601654,0.1999349594116211,0.1895431876182556,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39166259765625,0.7832527756690979,0.1658411473035812,0.1163217276334762,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39215087890625,0.8137155175209045,0.1857567131519317,0.1762260198593139,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3922119140625,0.8182447552680969,0.1888434290885925,0.8506573438644409,290.393310546875,290.6499938964844,287.3739624023437,286.0726928710937,290.4883117675781,297.3486022949219,290.399658203125,1.0,0.3329755067825317,1.0,1.0,0.3992851674556732,1.0,-1.7765322923660278,1.2218230962753296,0.554709255695343,0.7552980184555054,0.0,0.0,0.0,48.134910583496094,67.0,100.5036163330078,-0.0,464.2876281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916015625,0.7794277667999268,0.1634121984243393,0.1474263817071914,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3924255371094,0.832493245601654,0.1999349594116211,0.1895431876182556,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39166259765625,0.7832527756690979,0.1658411473035812,0.1163217276334762,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39215087890625,0.8137155175209045,0.1857567131519317,0.1762260198593139,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3922119140625,0.8182447552680969,0.1888434290885925,0.8506573438644409,290.393310546875,290.6499938964844,287.3739624023437,286.0726928710937,290.4883117675781,297.3486022949219,290.399658203125,1.0,0.3329755067825317,1.0,1.0,0.3992851674556732,1.0,-1.7765322923660278,1.2218230962753296,0.554709255695343,0.7552980184555054,0.0,0.0,0.0,48.134910583496094,67.0,100.5036163330078,-0.0,464.2876281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4379577636719,0.7693904042243958,0.1646254658699035,0.1486002653837204,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4388427734375,0.8227887153625488,0.2015544176101684,0.1911652982234954,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.43804931640625,0.7732489109039307,0.1671546548604965,0.117307424545288,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.43853759765625,0.8035293817520142,0.1872260272502899,0.1777088195085525,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4385986328125,0.8077087998390198,0.1899108439683914,0.8559303879737854,290.4397888183594,290.6499938964844,287.40460205078125,286.0984191894531,290.5438232421875,297.3492736816406,290.44647216796875,1.0,0.3371322453022003,1.0,1.0,0.4020221829414367,1.0,-1.7891860008239746,1.2243719100952148,0.564814031124115,0.754879891872406,0.0,0.0,0.0,51.17986679077149,67.0,114.98493194580078,-0.0,481.4534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4889221191406,0.7673966288566589,0.1658921837806701,0.1497483104467392,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.8209480047225952,0.2032175958156585,0.1927522867918014,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.489013671875,0.7713484168052673,0.168511614203453,0.1182669252157211,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4895935058594,0.8015099763870239,0.1887349933385849,0.1791526973247528,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4896545410156,0.8050854802131653,0.1910037696361541,0.8609469532966614,290.49102783203125,290.75,287.4359741210937,286.1247253417969,290.61181640625,297.350341796875,290.4988708496094,1.0,0.3397776186466217,1.0,1.0,0.4060840904712677,1.0,-1.8013789653778076,1.2241706848144531,0.5772082805633545,0.7518064975738525,0.0,0.0,0.0,52.41950225830078,55.0,131.84811401367188,-0.0,493.01068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.7784581780433655,0.1686370819807052,0.1520798653364181,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6110534667969,0.8320844769477844,0.2067219614982605,0.1959328949451446,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100158691406,0.7827112078666687,0.1714004725217819,0.1201894283294677,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.61065673828125,0.8131123185157776,0.1919173002243042,0.1820347309112548,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107177734375,0.8153136372566223,0.1933269202709198,0.8708059191703796,290.6122741699219,290.8500061035156,287.50067138671875,286.1788635253906,290.7509460449219,297.35406494140625,290.62091064453125,1.0,0.3414510488510132,1.0,1.0,0.4142079353332519,1.0,-1.8256032466888428,1.223235011100769,0.6023682355880737,0.7451351284980774,0.0,0.0,0.0,51.21550750732422,43.0,160.76829528808594,-0.0,504.9983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.7784581780433655,0.1686370819807052,0.1520798653364181,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6110534667969,0.8320844769477844,0.2067219614982605,0.1959328949451446,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100158691406,0.7827112078666687,0.1714004725217819,0.1201894283294677,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.61065673828125,0.8131123185157776,0.1919173002243042,0.1820347309112548,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107177734375,0.8153136372566223,0.1933269202709198,0.8708059191703796,290.6122741699219,290.8500061035156,287.50067138671875,286.1788635253906,290.7509460449219,297.35406494140625,290.62091064453125,1.0,0.3414510488510132,1.0,1.0,0.4142079353332519,1.0,-1.8256032466888428,1.223235011100769,0.6023682355880737,0.7451351284980774,0.0,0.0,0.0,51.21550750732422,43.0,160.76829528808594,-0.0,504.9983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73992919921875,0.8089936375617981,0.1716765016317367,0.1545355319976806,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8627874255180359,0.2104831635951995,0.1992060989141464,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7400207519531,0.813326358795166,0.1745386570692062,0.1221760213375091,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406921386719,0.8423459529876709,0.1953387111425399,0.1849925071001052,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.843380868434906,0.1958744972944259,0.8809314966201782,290.74237060546875,290.95001220703125,287.5676574707031,286.23468017578125,290.8893737792969,297.3597106933594,290.75128173828125,1.0,0.339707612991333,1.0,1.0,0.4223317503929138,1.0,-1.8505754470825195,1.2226567268371582,0.6279187798500061,0.7386017441749573,0.0,0.0,0.0,46.328739166259766,31.0,176.5398406982422,-0.0,506.1485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
