time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73992919921875,0.8089936375617981,0.1716765016317367,0.1545355319976806,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8627874255180359,0.2104831635951995,0.1992060989141464,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7400207519531,0.813326358795166,0.1745386570692062,0.1221760213375091,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406921386719,0.8423459529876709,0.1953387111425399,0.1849925071001052,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.843380868434906,0.1958744972944259,0.8809314966201782,290.74237060546875,290.95001220703125,287.5676574707031,286.23468017578125,290.8893737792969,297.3597106933594,290.75128173828125,1.0,0.339707612991333,1.0,1.0,0.4223317503929138,1.0,-1.8505754470825195,1.2226567268371582,0.6279187798500061,0.7386017441749573,0.0,0.0,0.0,46.328739166259766,31.0,176.5398406982422,-0.0,506.1485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87139892578125,0.863690972328186,0.1749888658523559,0.1571468859910965,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.87255859375,0.9276123046875,0.2144911289215088,0.2026145905256271,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715209960937,0.8684480786323547,0.1779126673936844,0.1242556795477867,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.9020922780036926,0.1989936679601669,0.1880717873573303,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.9019145369529724,0.1986550688743591,0.8916200399398804,290.8737487792969,291.04998779296875,287.636474609375,286.2917785644531,291.0192565917969,297.3670349121094,290.88238525390625,1.0,0.335770696401596,1.0,1.0,0.4296668171882629,1.0,-1.8768309354782104,1.224263072013855,0.6525678634643555,0.7338986396789551,0.0,0.0,0.0,38.90455627441406,25.0,180.4202575683593,-0.0,500.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87139892578125,0.863690972328186,0.1749888658523559,0.1571468859910965,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.87255859375,0.9276123046875,0.2144911289215088,0.2026145905256271,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715209960937,0.8684480786323547,0.1779126673936844,0.1242556795477867,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.9020922780036926,0.1989936679601669,0.1880717873573303,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.9019145369529724,0.1986550688743591,0.8916200399398804,290.8737487792969,291.04998779296875,287.636474609375,286.2917785644531,291.0192565917969,297.3670349121094,290.88238525390625,1.0,0.335770696401596,1.0,1.0,0.4296668171882629,1.0,-1.8768309354782104,1.224263072013855,0.6525678634643555,0.7338986396789551,0.0,0.0,0.0,38.90455627441406,25.0,180.4202575683593,-0.0,500.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.9367974400520324,0.1785003542900085,0.1600402146577835,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.9825087189674376,0.2189079672098159,0.1935693770647049,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.9427060484886168,0.181465744972229,0.1265375912189483,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.9792916774749756,0.2028331011533737,0.1914282292127609,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.9778536558151244,0.2016247659921646,0.9036408066749572,291.0045166015625,291.1499938964844,287.706787109375,286.3498229980469,291.1449279785156,297.3757019042969,291.01275634765625,1.0,0.3320560157299042,1.0,1.0,0.437001883983612,1.0,-1.890828847885132,1.2184631824493408,0.672365665435791,0.7251439690589905,0.0,0.0,0.0,33.251426696777344,43.0,180.14801025390625,-0.0,491.1621398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.9367974400520324,0.1785003542900085,0.1600402146577835,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.9825087189674376,0.2189079672098159,0.1935693770647049,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.9427060484886168,0.181465744972229,0.1265375912189483,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.9792916774749756,0.2028331011533737,0.1914282292127609,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.9778536558151244,0.2016247659921646,0.9036408066749572,291.0045166015625,291.1499938964844,287.706787109375,286.3498229980469,291.1449279785156,297.3757019042969,291.01275634765625,1.0,0.3320560157299042,1.0,1.0,0.437001883983612,1.0,-1.890828847885132,1.2184631824493408,0.672365665435791,0.7251439690589905,0.0,0.0,0.0,33.251426696777344,43.0,180.14801025390625,-0.0,491.1621398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.9425246119499208,0.1803100854158401,0.1616339981555938,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.9762100577354432,0.2221295684576034,0.1883184164762497,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.9483391642570496,0.1832954883575439,0.127790629863739,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.9837610125541688,0.204810082912445,0.1932614296674728,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.9817843437194824,0.2031701803207397,0.9103968143463136,291.06610107421875,291.1499938964844,287.7423400878906,286.3790588378906,291.20721435546875,297.3842468261719,291.0743713378906,1.0,0.3333673477172851,1.0,1.0,0.440669447183609,1.0,-1.8959136009216309,1.2145438194274902,0.6813698410987854,0.7196561098098755,0.0,0.0,0.0,33.21407699584961,43.0,177.20559692382812,-0.0,495.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.9442570805549622,0.1821676194667816,0.1632838696241378,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.977135419845581,0.2253966182470321,0.1899048089981079,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.9500256180763244,0.1851760149002075,0.1290886849164962,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.9850104451179504,0.2068408727645874,0.1951583474874496,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.9824826717376708,0.2047752737998962,0.9174757599830629,291.126953125,291.1499938964844,287.77813720703125,286.40838623046875,291.25665283203125,297.3936767578125,291.1343078613281,1.0,0.3366847038269043,1.0,1.0,0.4424369633197784,1.0,-1.9142857789993288,1.221897006034851,0.6923887729644775,0.7223671078681946,0.0,0.0,0.0,33.73406219482422,63.0,170.38113403320312,-0.0,508.5798950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.9237207174301147,0.1859512478113174,0.1667278856039047,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.9931207299232484,0.2303873002529144,0.2174715250730514,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337646484375,0.9296047687530518,0.1890255808830261,0.1318081766366958,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.96772301197052,0.2110010385513305,0.199128195643425,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.9635559916496276,0.208092913031578,0.9325274229049684,291.2354736328125,291.1499938964844,287.85009765625,286.4671325683594,291.35333251953125,297.4052124023437,291.2424621582031,1.0,0.3494435250759125,1.0,1.0,0.4459720551967621,1.0,-1.97848379611969,1.2531975507736206,0.7252861857414246,0.737757682800293,0.0,0.0,0.0,37.10450744628906,83.0,155.74217224121094,-0.0,564.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.9237207174301147,0.1859512478113174,0.1667278856039047,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.9931207299232484,0.2303873002529144,0.2174715250730514,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337646484375,0.9296047687530518,0.1890255808830261,0.1318081766366958,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.96772301197052,0.2110010385513305,0.199128195643425,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.9635559916496276,0.208092913031578,0.9325274229049684,291.2354736328125,291.1499938964844,287.85009765625,286.4671325683594,291.35333251953125,297.4052124023437,291.2424621582031,1.0,0.3494435250759125,1.0,1.0,0.4459720551967621,1.0,-1.97848379611969,1.2531975507736206,0.7252861857414246,0.737757682800293,0.0,0.0,0.0,37.10450744628906,83.0,155.74217224121094,-0.0,564.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.8389228582382202,0.1896733939647674,0.1705058068037033,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.8994301557540894,0.2340190857648849,0.2213846743106842,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3347473144531,0.8432787656784058,0.1928461343050003,0.1348087638616562,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.8738980293273926,0.2151462435722351,0.2034916579723358,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.8690348863601685,0.2113756239414215,0.9493993520736694,291.3362121582031,291.1499938964844,287.9222717285156,286.525634765625,291.4398803710937,297.4070739746094,291.3421936035156,1.0,0.3660647869110107,1.0,1.0,0.4495071172714233,1.0,-2.0159707069396973,1.2684608697891235,0.7475098967552185,0.7439613342285156,0.0,0.0,0.0,49.17644119262695,101.0,141.50584411621094,-0.0,634.4204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.8389228582382202,0.1896733939647674,0.1705058068037033,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.8994301557540894,0.2340190857648849,0.2213846743106842,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3347473144531,0.8432787656784058,0.1928461343050003,0.1348087638616562,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.8738980293273926,0.2151462435722351,0.2034916579723358,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.8690348863601685,0.2113756239414215,0.9493993520736694,291.3362121582031,291.1499938964844,287.9222717285156,286.525634765625,291.4398803710937,297.4070739746094,291.3421936035156,1.0,0.3660647869110107,1.0,1.0,0.4495071172714233,1.0,-2.0159707069396973,1.2684608697891235,0.7475098967552185,0.7439613342285156,0.0,0.0,0.0,49.17644119262695,101.0,141.50584411621094,-0.0,634.4204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40087890625,0.7867135405540466,0.1933020651340484,0.1742980182170868,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012756347656,0.8414221405982971,0.2380118668079376,0.2256242930889129,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40093994140625,0.7912318706512451,0.1966172009706497,0.1378479748964309,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.401123046875,0.8202336430549622,0.2192561775445938,0.2079207301139831,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4010925292969,0.8149803280830383,0.2145882397890091,0.9664365649223328,291.401611328125,291.1499938964844,287.9942626953125,286.58355712890625,291.4620056152344,297.41033935546875,291.4044494628906,1.0,0.3843866884708404,1.0,1.0,0.445572555065155,1.0,-2.0550429821014404,1.2987605333328247,0.756282389163971,0.7645183801651001,0.0,0.0,0.0,63.6070556640625,89.0,95.08213806152344,-0.0,715.838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40087890625,0.7867135405540466,0.1933020651340484,0.1742980182170868,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012756347656,0.8414221405982971,0.2380118668079376,0.2256242930889129,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40093994140625,0.7912318706512451,0.1966172009706497,0.1378479748964309,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.401123046875,0.8202336430549622,0.2192561775445938,0.2079207301139831,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4010925292969,0.8149803280830383,0.2145882397890091,0.9664365649223328,291.401611328125,291.1499938964844,287.9942626953125,286.58355712890625,291.4620056152344,297.41033935546875,291.4044494628906,1.0,0.3843866884708404,1.0,1.0,0.445572555065155,1.0,-2.0550429821014404,1.2987605333328247,0.756282389163971,0.7645183801651001,0.0,0.0,0.0,63.6070556640625,89.0,95.08213806152344,-0.0,715.838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.7745031118392944,0.1967188417911529,0.1776032745838165,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.8291487693786621,0.2420689165592193,0.229650005698204,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.7790695428848267,0.2002327144145965,0.140548288822174,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.8082715272903442,0.2232216745615005,0.2119031846523285,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388732910156,0.8016437888145447,0.2176041454076767,0.9811476469039916,291.4392395019531,291.1499938964844,288.0656433105469,286.6404724121094,291.4789733886719,297.4127502441406,291.4411926269531,1.0,0.3934375345706939,1.0,1.0,0.4416379630565643,1.0,-2.089543104171753,1.327048420906067,0.7624947428703308,0.7842036485671997,0.0,0.0,0.0,69.70410919189453,77.0,61.941368103027344,-0.0,766.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.7745031118392944,0.1967188417911529,0.1776032745838165,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.8291487693786621,0.2420689165592193,0.229650005698204,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.7790695428848267,0.2002327144145965,0.140548288822174,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.8082715272903442,0.2232216745615005,0.2119031846523285,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388732910156,0.8016437888145447,0.2176041454076767,0.9811476469039916,291.4392395019531,291.1499938964844,288.0656433105469,286.6404724121094,291.4789733886719,297.4127502441406,291.4411926269531,1.0,0.3934375345706939,1.0,1.0,0.4416379630565643,1.0,-2.089543104171753,1.327048420906067,0.7624947428703308,0.7842036485671997,0.0,0.0,0.0,69.70410919189453,77.0,61.941368103027344,-0.0,766.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.7764132618904114,0.198368638753891,0.179101750254631,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.8310015797615051,0.2440987229347229,0.2315680831670761,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.7811053395271301,0.2019948065280914,0.1417893469333648,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535217285156,0.8102896809577942,0.2251595556735992,0.2137482911348343,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4534912109375,0.8031612634658813,0.2190412729978561,0.987700879573822,291.45379638671875,291.1499938964844,288.1009521484375,286.66845703125,291.4869079589844,297.4136047363281,291.4554748535156,1.0,0.395737737417221,1.0,1.0,0.4396706521511078,1.0,-2.1052234172821045,1.3403457403182983,0.7648776173591614,0.7935646176338196,0.0,0.0,0.0,70.18933868408203,77.0,51.19734954833984,-0.0,781.9591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.7819482684135437,0.1999853253364563,0.1805248111486435,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620056152344,0.8364558219909668,0.2461209595203399,0.2334351986646652,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.7868118286132812,0.2037296742200851,0.1429762989282608,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620056152344,0.8158552646636963,0.2270699888467788,0.2155201137065887,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.8083944320678711,0.2204325050115585,0.9938257336616516,291.4620361328125,291.1499938964844,288.135986328125,286.696044921875,291.4761962890625,297.41424560546875,291.462158203125,1.0,0.3969157040119171,1.0,1.0,0.4353969395160675,1.0,-2.120084762573242,1.3576470613479614,0.7624377012252808,0.8071132898330688,0.0,0.0,0.0,69.44986724853516,65.0,32.95704650878906,-0.0,792.4060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4543151855469,0.8027130961418152,0.2030621170997619,0.1831455826759338,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4541931152344,0.8573616147041321,0.2500692009925842,0.2369951456785202,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4543151855469,0.8079411387443542,0.2070674151182174,0.1451906561851501,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4542541503906,0.8358052372932434,0.2307590991258621,0.2188477516174316,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4542541503906,0.8273600935935974,0.2230247259140014,1.004794359207153,291.4541015625,291.1499938964844,288.20489501953125,286.7498779296875,291.4485168457031,297.4142761230469,291.453369140625,1.0,0.3966879546642303,1.0,1.0,0.4268495142459869,1.0,-2.147338390350342,1.3918298482894895,0.7555086612701416,0.83439040184021,0.0,0.0,0.0,65.19998931884766,53.0,-0.9058700203895568,-0.0,801.3069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4543151855469,0.8027130961418152,0.2030621170997619,0.1831455826759338,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4541931152344,0.8573616147041321,0.2500692009925842,0.2369951456785202,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4543151855469,0.8079411387443542,0.2070674151182174,0.1451906561851501,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4542541503906,0.8358052372932434,0.2307590991258621,0.2188477516174316,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4542541503906,0.8273600935935974,0.2230247259140014,1.004794359207153,291.4541015625,291.1499938964844,288.20489501953125,286.7498779296875,291.4485168457031,297.4142761230469,291.453369140625,1.0,0.3966879546642303,1.0,1.0,0.4268495142459869,1.0,-2.147338390350342,1.3918298482894895,0.7555086612701416,0.83439040184021,0.0,0.0,0.0,65.19998931884766,53.0,-0.9058700203895568,-0.0,801.3069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.8350717425346375,0.2059383988380432,0.1854878962039947,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4356994628906,0.8942359685897827,0.2538634538650512,0.2403154671192169,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.8403701782226562,0.2102267742156982,0.1472065299749374,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4357604980469,0.8702918887138367,0.2342684864997863,0.2219059616327285,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.435791015625,0.8595713973045349,0.2253554612398147,1.0141239166259766,291.435546875,291.1499938964844,288.2719421386719,286.80157470703125,291.4188537597656,297.4127502441406,291.4343566894531,1.0,0.3939844071865082,1.0,1.0,0.4183020889759063,1.0,-2.1714396476745605,1.4246810674667358,0.7467586398124695,0.8611038327217102,0.0,0.0,0.0,58.38247680664063,41.0,-20.33194923400879,-0.0,797.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.8350717425346375,0.2059383988380432,0.1854878962039947,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4356994628906,0.8942359685897827,0.2538634538650512,0.2403154671192169,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.8403701782226562,0.2102267742156982,0.1472065299749374,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4357604980469,0.8702918887138367,0.2342684864997863,0.2219059616327285,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.435791015625,0.8595713973045349,0.2253554612398147,1.0141239166259766,291.435546875,291.1499938964844,288.2719421386719,286.80157470703125,291.4188537597656,297.4127502441406,291.4343566894531,1.0,0.3939844071865082,1.0,1.0,0.4183020889759063,1.0,-2.1714396476745605,1.4246810674667358,0.7467586398124695,0.8611038327217102,0.0,0.0,0.0,58.38247680664063,41.0,-20.33194923400879,-0.0,797.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4122009277344,0.889369010925293,0.2086501717567443,0.187613159418106,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4119873046875,0.9604552388191224,0.2575083076953888,0.2434283047914505,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41217041015625,0.8958912491798401,0.2132278382778167,0.1490606963634491,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120788574219,0.9323356747627258,0.2376167029142379,0.2247428297996521,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.9171881675720216,0.2274456471204757,1.0220431089401243,291.4118347167969,291.1499938964844,288.3367614746094,286.8507995605469,291.3902587890625,297.4100036621094,291.4104919433594,1.0,0.3895976841449737,1.0,1.0,0.410110741853714,1.0,-2.192877531051636,1.4556736946105957,0.73720383644104,0.8866138458251953,0.0,0.0,0.0,49.88650131225586,29.0,-30.019746780395508,-0.0,785.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4122009277344,0.889369010925293,0.2086501717567443,0.187613159418106,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4119873046875,0.9604552388191224,0.2575083076953888,0.2434283047914505,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41217041015625,0.8958912491798401,0.2132278382778167,0.1490606963634491,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120788574219,0.9323356747627258,0.2376167029142379,0.2247428297996521,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.9171881675720216,0.2274456471204757,1.0220431089401243,291.4118347167969,291.1499938964844,288.3367614746094,286.8507995605469,291.3902587890625,297.4100036621094,291.4104919433594,1.0,0.3895976841449737,1.0,1.0,0.410110741853714,1.0,-2.192877531051636,1.4556736946105957,0.73720383644104,0.8866138458251953,0.0,0.0,0.0,49.88650131225586,29.0,-30.019746780395508,-0.0,785.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.9566254019737244,0.2111818343400955,0.1896888017654419,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851013183594,0.9923304915428162,0.2616110146045685,0.2248964607715606,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.964106261730194,0.2160429805517196,0.1508738398551941,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851013183594,0.9952601194381714,0.2407767623662948,0.2275215536355972,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851623535156,0.9826496243476868,0.2292754799127578,1.0293549299240112,291.38482666015625,291.1499938964844,288.3988647460937,286.89715576171875,291.3553466796875,297.4079895019531,291.3828430175781,1.0,0.3829269111156463,1.0,1.0,0.4019193649291992,1.0,-2.1873929500579834,1.470426321029663,0.7169666290283203,0.903038203716278,0.0,0.0,0.0,43.25967788696289,49.0,-37.93696594238281,-0.0,756.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.9566254019737244,0.2111818343400955,0.1896888017654419,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851013183594,0.9923304915428162,0.2616110146045685,0.2248964607715606,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.964106261730194,0.2160429805517196,0.1508738398551941,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851013183594,0.9952601194381714,0.2407767623662948,0.2275215536355972,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851623535156,0.9826496243476868,0.2292754799127578,1.0293549299240112,291.38482666015625,291.1499938964844,288.3988647460937,286.89715576171875,291.3553466796875,297.4079895019531,291.3828430175781,1.0,0.3829269111156463,1.0,1.0,0.4019193649291992,1.0,-2.1873929500579834,1.470426321029663,0.7169666290283203,0.903038203716278,0.0,0.0,0.0,43.25967788696289,49.0,-37.93696594238281,-0.0,756.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.9618933796882628,0.2123971879482269,0.1907723993062973,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36773681640625,0.991360068321228,0.2645720839500427,0.2218318432569503,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3678283691406,0.9693214297294616,0.2173985540866851,0.1518143415451049,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.9956276416778564,0.2424514442682266,0.2256003618240356,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36773681640625,0.9864559769630432,0.2301196604967117,1.0331265926361084,291.3674011230469,291.1499938964844,288.4288024902344,286.91912841796875,291.3385009765625,297.4119567871094,291.3656311035156,1.0,0.3832592368125915,1.0,1.0,0.397823691368103,1.0,-2.18647575378418,1.4790699481964111,0.7074058651924133,0.9115541577339172,0.0,0.0,0.0,42.94295501708984,49.0,-41.76449203491211,-0.0,754.9423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.35418701171875,0.961658239364624,0.213600143790245,0.1918626576662063,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.991991639137268,0.2673811614513397,0.2238028794527053,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35418701171875,0.9692589044570924,0.2187415808439254,0.1527600288391113,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.9955845475196838,0.2441910952329635,0.2270108461380005,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.9856953620910645,0.2309455573558807,1.0368975400924685,291.3539123535156,291.1499938964844,288.4579162597656,286.94024658203125,291.3331604003906,297.4159240722656,291.3529968261719,1.0,0.3857847154140472,1.0,1.0,0.3947986364364624,1.0,-2.199404716491699,1.494104027748108,0.7053006887435913,0.9230270981788636,0.0,0.0,0.0,43.451904296875,69.0,-36.94985580444336,-0.0,767.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.93832129240036,0.2159832715988159,0.1940946131944656,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393249511719,0.997633159160614,0.2715692222118377,0.2476201057434082,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.9470362067222596,0.2213992774486541,0.1546881645917892,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.9823666214942932,0.247136577963829,0.2336527854204177,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9641722440719604,0.2325444519519806,1.044580340385437,291.3392333984375,291.1499938964844,288.5134582519531,286.979736328125,291.3268127441406,297.415283203125,291.3387756347656,1.0,0.3965888619422912,1.0,1.0,0.3887484967708587,1.0,-2.2501628398895264,1.539616942405701,0.7105458974838257,0.9554486870765686,0.0,0.0,0.0,47.21299362182617,89.0,-24.108699798583984,-0.0,828.9121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.93832129240036,0.2159832715988159,0.1940946131944656,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393249511719,0.997633159160614,0.2715692222118377,0.2476201057434082,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.9470362067222596,0.2213992774486541,0.1546881645917892,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.9823666214942932,0.247136577963829,0.2336527854204177,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9641722440719604,0.2325444519519806,1.044580340385437,291.3392333984375,291.1499938964844,288.5134582519531,286.979736328125,291.3268127441406,297.415283203125,291.3387756347656,1.0,0.3965888619422912,1.0,1.0,0.3887484967708587,1.0,-2.2501628398895264,1.539616942405701,0.7105458974838257,0.9554486870765686,0.0,0.0,0.0,47.21299362182617,89.0,-24.108699798583984,-0.0,828.9121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260192871094,0.8600210547447205,0.2182260602712631,0.1965690404176712,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258972167969,0.9310161471366882,0.2734787166118622,0.2591527104377746,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260192871094,0.8672724366188049,0.2239191681146621,0.1568045616149902,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.325927734375,0.9000729918479919,0.2499127686023712,0.2367514669895172,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32598876953125,0.8805027008056641,0.2339526861906051,1.053261399269104,291.3257751464844,291.1499938964844,288.5650634765625,287.0152282714844,291.3111572265625,297.4018249511719,291.3249206542969,1.0,0.4114291965961456,1.0,1.0,0.3826983273029327,1.0,-2.2837367057800293,1.574718713760376,0.7090179324150085,0.9823639988899232,0.0,0.0,0.0,59.399356842041016,109.0,-22.18591690063477,-0.0,908.5135498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260192871094,0.8600210547447205,0.2182260602712631,0.1965690404176712,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258972167969,0.9310161471366882,0.2734787166118622,0.2591527104377746,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260192871094,0.8672724366188049,0.2239191681146621,0.1568045616149902,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.325927734375,0.9000729918479919,0.2499127686023712,0.2367514669895172,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32598876953125,0.8805027008056641,0.2339526861906051,1.053261399269104,291.3257751464844,291.1499938964844,288.5650634765625,287.0152282714844,291.3111572265625,297.4018249511719,291.3249206542969,1.0,0.4114291965961456,1.0,1.0,0.3826983273029327,1.0,-2.2837367057800293,1.574718713760376,0.7090179324150085,0.9823639988899232,0.0,0.0,0.0,59.399356842041016,109.0,-22.18591690063477,-0.0,908.5135498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.8041733503341675,0.2203209549188614,0.1990592926740646,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160705566406,0.8634940385818481,0.2757680714130401,0.2618224620819092,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.8112694025039673,0.2262952029705047,0.1589371114969253,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160705566406,0.8394568562507629,0.2525945901870727,0.2399154901504516,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.8215065598487854,0.235169306397438,1.0618151426315308,291.3160095214844,291.1499938964844,288.61236572265625,287.0463562011719,291.3092956542969,297.3912353515625,291.3157958984375,1.0,0.4277434051036834,1.0,1.0,0.3787728548049927,1.0,-2.306570053100586,1.598545789718628,0.7080243229866028,1.0003671646118164,0.0,0.0,0.0,75.73408508300781,97.0,-13.812369346618652,-0.0,995.5899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.8041733503341675,0.2203209549188614,0.1990592926740646,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160705566406,0.8634940385818481,0.2757680714130401,0.2618224620819092,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.8112694025039673,0.2262952029705047,0.1589371114969253,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160705566406,0.8394568562507629,0.2525945901870727,0.2399154901504516,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.8215065598487854,0.235169306397438,1.0618151426315308,291.3160095214844,291.1499938964844,288.61236572265625,287.0463562011719,291.3092956542969,297.3912353515625,291.3157958984375,1.0,0.4277434051036834,1.0,1.0,0.3787728548049927,1.0,-2.306570053100586,1.598545789718628,0.7080243229866028,1.0003671646118164,0.0,0.0,0.0,75.73408508300781,97.0,-13.812369346618652,-0.0,995.5899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.7893552780151367,0.222361221909523,0.2011190503835678,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.8482373356819153,0.2783413827419281,0.2644274234771728,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.7967419028282166,0.228604257106781,0.1607292294502258,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.8256484866142273,0.2552350163459778,0.2426482290029525,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.8060874342918396,0.2362848371267318,1.0680185556411743,291.3107604980469,291.1499938964844,288.6549072265625,287.07275390625,291.3055114746094,297.38348388671875,291.3105163574219,1.0,0.4345142841339111,1.0,1.0,0.3748473823070526,1.0,-2.325064420700073,1.6196045875549316,0.705459713935852,1.0167616605758667,0.0,0.0,0.0,82.2674789428711,85.0,-9.413591384887695,-0.0,1040.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.7893552780151367,0.222361221909523,0.2011190503835678,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.8482373356819153,0.2783413827419281,0.2644274234771728,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.7967419028282166,0.228604257106781,0.1607292294502258,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.8256484866142273,0.2552350163459778,0.2426482290029525,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.8060874342918396,0.2362848371267318,1.0680185556411743,291.3107604980469,291.1499938964844,288.6549072265625,287.07275390625,291.3055114746094,297.38348388671875,291.3105163574219,1.0,0.4345142841339111,1.0,1.0,0.3748473823070526,1.0,-2.325064420700073,1.6196045875549316,0.705459713935852,1.0167616605758667,0.0,0.0,0.0,82.2674789428711,85.0,-9.413591384887695,-0.0,1040.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.7900996804237366,0.2233813852071762,0.2020389437675476,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.8490399718284607,0.2796928882598877,0.265689492225647,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.7976130247116089,0.229751780629158,0.1615349054336547,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078308105469,0.8265003561973572,0.2565524578094482,0.243897408246994,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078308105469,0.8062238097190857,0.2368261069059372,1.070492386817932,291.3077697753906,291.1499938964844,288.6742858886719,287.08404541015625,291.3023681640625,297.3803405761719,291.3074951171875,1.0,0.435735672712326,1.0,1.0,0.3728846311569214,1.0,-2.333125591278076,1.629431128501892,0.7036945223808289,1.024543523788452,0.0,0.0,0.0,82.67434692382812,85.0,-9.03620147705078,-0.0,1051.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
