time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.7943973541259766,0.2244033515453338,0.2029107511043548,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.8534842729568481,0.2810720801353454,0.2669308185577392,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.80206298828125,0.2308973670005798,0.1623003184795379,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.8307199478149414,0.2578695118427276,0.2450939118862152,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.8098829388618469,0.2373612821102142,1.0726852416992188,291.3046569824219,291.1499938964844,288.6923217773437,287.09405517578125,291.299560546875,297.37762451171875,291.30438232421875,1.0,0.4358850419521332,1.0,1.0,0.3710718750953674,1.0,-2.3406553268432617,1.638609528541565,0.702045738697052,1.0318137407302856,0.0,0.0,0.0,81.75196838378906,73.0,-8.766369819641113,-0.0,1055.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29791259765625,0.8118860125541687,0.2264534085988998,0.2045507878065109,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978515625,0.8721173405647278,0.2838827669620514,0.2693583369255066,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29791259765625,0.8193745613098145,0.2331867218017578,0.163744106888771,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.8480163216590881,0.2605044543743133,0.2473722398281097,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.8253664374351501,0.2384223341941833,1.076470971107483,291.2977905273437,291.1499938964844,288.7241516113281,287.10986328125,291.29150390625,297.373046875,291.29742431640625,1.0,0.4338257610797882,1.0,1.0,0.3674463331699371,1.0,-2.354560375213623,1.6562563180923462,0.6983040571212769,1.0459418296813965,0.0,0.0,0.0,76.96448516845703,61.0,-9.755871772766112,-0.0,1051.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29791259765625,0.8118860125541687,0.2264534085988998,0.2045507878065109,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978515625,0.8721173405647278,0.2838827669620514,0.2693583369255066,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29791259765625,0.8193745613098145,0.2331867218017578,0.163744106888771,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.8480163216590881,0.2605044543743133,0.2473722398281097,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.8253664374351501,0.2384223341941833,1.076470971107483,291.2977905273437,291.1499938964844,288.7241516113281,287.10986328125,291.29150390625,297.373046875,291.29742431640625,1.0,0.4338257610797882,1.0,1.0,0.3674463331699371,1.0,-2.354560375213623,1.6562563180923462,0.6983040571212769,1.0459418296813965,0.0,0.0,0.0,76.96448516845703,61.0,-9.755871772766112,-0.0,1051.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28826904296875,0.8395251035690308,0.2284985184669494,0.2060907185077667,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.9049134850502014,0.2867188453674316,0.2717174589633941,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28826904296875,0.8474442958831787,0.2354666292667389,0.1651055961847305,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882080078125,0.8788669109344482,0.2631322145462036,0.24954155087471,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.8523886799812317,0.2394705116748809,1.0797048807144165,291.2881164550781,291.1499938964844,288.75,287.119873046875,291.2794189453125,297.3692321777344,291.2875671386719,1.0,0.4296060800552368,1.0,1.0,0.3638207912445068,1.0,-2.367370367050171,1.6732919216156006,0.6940784454345703,1.0597474575042725,0.0,0.0,0.0,69.48873138427734,49.0,-13.00157070159912,-0.0,1035.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28826904296875,0.8395251035690308,0.2284985184669494,0.2060907185077667,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.9049134850502014,0.2867188453674316,0.2717174589633941,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28826904296875,0.8474442958831787,0.2354666292667389,0.1651055961847305,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882080078125,0.8788669109344482,0.2631322145462036,0.24954155087471,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.8523886799812317,0.2394705116748809,1.0797048807144165,291.2881164550781,291.1499938964844,288.75,287.119873046875,291.2794189453125,297.3692321777344,291.2875671386719,1.0,0.4296060800552368,1.0,1.0,0.3638207912445068,1.0,-2.367370367050171,1.6732919216156006,0.6940784454345703,1.0597474575042725,0.0,0.0,0.0,69.48873138427734,49.0,-13.00157070159912,-0.0,1035.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.8854035139083862,0.2305239886045456,0.2075533717870712,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.961882472038269,0.2895499765872955,0.2740101516246795,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8946676254272461,0.237726628780365,0.1664063930511474,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.9319541454315186,0.265741765499115,0.2516303658485412,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.898626446723938,0.2404999434947967,1.082550883293152,291.27764892578125,291.1499938964844,288.7728576660156,287.1249389648437,291.269287109375,297.36578369140625,291.27716064453125,1.0,0.4240206480026245,1.0,1.0,0.3606774806976318,1.0,-2.3793721199035645,1.688744068145752,0.6906279921531677,1.0721880197525024,0.0,0.0,0.0,60.34668731689453,37.0,-13.795699119567873,-0.0,1011.0323486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.8854035139083862,0.2305239886045456,0.2075533717870712,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.961882472038269,0.2895499765872955,0.2740101516246795,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8946676254272461,0.237726628780365,0.1664063930511474,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.9319541454315186,0.265741765499115,0.2516303658485412,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.898626446723938,0.2404999434947967,1.082550883293152,291.27764892578125,291.1499938964844,288.7728576660156,287.1249389648437,291.269287109375,297.36578369140625,291.27716064453125,1.0,0.4240206480026245,1.0,1.0,0.3606774806976318,1.0,-2.3793721199035645,1.688744068145752,0.6906279921531677,1.0721880197525024,0.0,0.0,0.0,60.34668731689453,37.0,-13.795699119567873,-0.0,1011.0323486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9477990865707396,0.2324961125850677,0.2090484499931335,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.9990000128746032,0.2927085757255554,0.2615620493888855,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9585530161857604,0.2399315387010574,0.1677315682172775,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.9918442368507384,0.268298476934433,0.2537539899349212,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.96113520860672,0.2414777725934982,1.0855658054351809,291.2680053710937,291.1499938964844,288.79595947265625,287.1263732910156,291.25634765625,297.3635559082031,291.2671813964844,1.0,0.4167920053005218,1.0,1.0,0.3575341403484344,1.0,-2.374037981033325,1.692967653274536,0.6810703873634338,1.0781890153884888,0.0,0.0,0.0,52.35821533203125,57.0,-14.926603317260742,-0.0,973.0209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9477990865707396,0.2324961125850677,0.2090484499931335,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.9990000128746032,0.2927085757255554,0.2615620493888855,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9585530161857604,0.2399315387010574,0.1677315682172775,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.9918442368507384,0.268298476934433,0.2537539899349212,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.96113520860672,0.2414777725934982,1.0855658054351809,291.2680053710937,291.1499938964844,288.79595947265625,287.1263732910156,291.25634765625,297.3635559082031,291.2671813964844,1.0,0.4167920053005218,1.0,1.0,0.3575341403484344,1.0,-2.374037981033325,1.692967653274536,0.6810703873634338,1.0781890153884888,0.0,0.0,0.0,52.35821533203125,57.0,-14.926603317260742,-0.0,973.0209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.9550519585609436,0.2334679663181305,0.2098905146121978,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.9988614320755004,0.2950911223888397,0.2567026913166046,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.9655726552009584,0.2410200387239456,0.1684673130512237,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.9971922039985656,0.2695658504962921,0.254916787147522,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.9672389626502992,0.2419601827859878,1.087561845779419,291.26055908203125,291.1499938964844,288.8075866699219,287.12579345703125,291.2510681152344,297.3664245605469,291.260009765625,1.0,0.4169790744781494,1.0,1.0,0.3559624850749969,1.0,-2.373833179473877,1.6967536211013794,0.6770796775817871,1.081655979156494,0.0,0.0,0.0,51.731895446777344,57.0,-16.234378814697266,-0.0,970.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25665283203125,0.9524595141410828,0.2344419807195663,0.2107777148485183,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.9990000128746032,0.2973789274692535,0.2600999176502228,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.9632310271263124,0.242111787199974,0.1692388504743576,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.9954858422279358,0.2708397805690765,0.2561309039592743,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.9641082286834716,0.2424554824829101,1.0898281335830688,291.256591796875,291.1499938964844,288.8192138671875,287.1243896484375,291.25164794921875,297.3690795898437,291.2565002441406,1.0,0.419245034456253,1.0,1.0,0.3547872602939605,1.0,-2.3840718269348145,1.7063628435134888,0.6777090430259705,1.0885450839996338,0.0,0.0,0.0,52.44220733642578,77.0,-12.395198822021484,-0.0,984.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.9249249696731568,0.2363945394754409,0.2126510590314865,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.9990000128746032,0.3004344701766968,0.2837573885917663,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.936690628528595,0.2443077713251114,0.1708630472421646,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.9745015501976012,0.2733988761901855,0.2586712837219238,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.9358950853347778,0.2434615641832351,1.0949398279190063,291.2558898925781,291.1499938964844,288.84259033203125,287.1192321777344,291.2568359375,297.3669738769531,291.25616455078125,1.0,0.4291547536849975,1.0,1.0,0.3524367809295654,1.0,-2.425947904586792,1.739402413368225,0.6865456104278564,1.1107934713363647,0.0,0.0,0.0,57.05174255371094,97.0,-3.201427459716797,-0.0,1048.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.9249249696731568,0.2363945394754409,0.2126510590314865,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.9990000128746032,0.3004344701766968,0.2837573885917663,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.936690628528595,0.2443077713251114,0.1708630472421646,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.9745015501976012,0.2733988761901855,0.2586712837219238,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.9358950853347778,0.2434615641832351,1.0949398279190063,291.2558898925781,291.1499938964844,288.84259033203125,287.1192321777344,291.2568359375,297.3669738769531,291.25616455078125,1.0,0.4291547536849975,1.0,1.0,0.3524367809295654,1.0,-2.425947904586792,1.739402413368225,0.6865456104278564,1.1107934713363647,0.0,0.0,0.0,57.05174255371094,97.0,-3.201427459716797,-0.0,1048.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.8556825518608093,0.23822982609272,0.2148092836141586,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.9296759963035583,0.3023046255111694,0.2865396738052368,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.8651073575019836,0.2464022189378738,0.172718808054924,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.8986314535140991,0.2758477926254272,0.2615189254283905,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.8630764484405518,0.2443383187055587,1.101449966430664,291.2559814453125,291.1499938964844,288.8659362792969,287.111083984375,291.2553100585937,297.3577575683594,291.2559814453125,1.0,0.4422282874584198,1.0,1.0,0.3500862717628479,1.0,-2.4452884197235107,1.757834792137146,0.6874537467956543,1.1246557235717771,0.0,0.0,0.0,70.48928833007812,117.0,-1.938833832740784,-0.0,1125.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.8556825518608093,0.23822982609272,0.2148092836141586,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.9296759963035583,0.3023046255111694,0.2865396738052368,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.8651073575019836,0.2464022189378738,0.172718808054924,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.8986314535140991,0.2758477926254272,0.2615189254283905,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.8630764484405518,0.2443383187055587,1.101449966430664,291.2559814453125,291.1499938964844,288.8659362792969,287.111083984375,291.2553100585937,297.3577575683594,291.2559814453125,1.0,0.4422282874584198,1.0,1.0,0.3500862717628479,1.0,-2.4452884197235107,1.757834792137146,0.6874537467956543,1.1246557235717771,0.0,0.0,0.0,70.48928833007812,117.0,-1.938833832740784,-0.0,1125.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8090260624885559,0.2399792373180389,0.2169786393642425,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.872503399848938,0.3045426905155182,0.2891925573348999,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.817938506603241,0.248426616191864,0.1745948791503906,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8471376299858093,0.278213232755661,0.2643817663192749,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8148329257965088,0.245119497179985,1.1079623699188232,291.2572326660156,291.1499938964844,288.8892822265625,287.1001892089844,291.2593688964844,297.3511657714844,291.2574768066406,1.0,0.4570944607257843,1.0,1.0,0.3483528196811676,1.0,-2.4646053314208984,1.774849772453308,0.6897554993629456,1.1368149518966677,0.0,0.0,0.0,86.69738006591797,105.0,1.4884474277496338,-0.0,1216.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8090260624885559,0.2399792373180389,0.2169786393642425,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.872503399848938,0.3045426905155182,0.2891925573348999,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.817938506603241,0.248426616191864,0.1745948791503906,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8471376299858093,0.278213232755661,0.2643817663192749,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8148329257965088,0.245119497179985,1.1079623699188232,291.2572326660156,291.1499938964844,288.8892822265625,287.1001892089844,291.2593688964844,297.3511657714844,291.2574768066406,1.0,0.4570944607257843,1.0,1.0,0.3483528196811676,1.0,-2.4646053314208984,1.774849772453308,0.6897554993629456,1.1368149518966677,0.0,0.0,0.0,86.69738006591797,105.0,1.4884474277496338,-0.0,1216.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.7969250082969666,0.2416892945766449,0.2187192589044571,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.8598747849464417,0.3069659173488617,0.2916531562805176,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.8064829111099243,0.2504158020019531,0.1761429607868194,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.835669755935669,0.2805365324020386,0.2667928636074066,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.8018329739570618,0.2458476126194,1.1122851371765137,291.2604675292969,291.1499938964844,288.9124755859375,287.08673095703125,291.26324462890625,297.34625244140625,291.2606811523437,1.0,0.4626855850219726,1.0,1.0,0.3466193377971649,1.0,-2.479606866836548,1.7890363931655884,0.6905705332756042,1.1473009586334229,0.0,0.0,0.0,92.66465759277344,93.0,3.54602575302124,-0.0,1259.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.7969250082969666,0.2416892945766449,0.2187192589044571,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.8598747849464417,0.3069659173488617,0.2916531562805176,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.8064829111099243,0.2504158020019531,0.1761429607868194,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.835669755935669,0.2805365324020386,0.2667928636074066,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.8018329739570618,0.2458476126194,1.1122851371765137,291.2604675292969,291.1499938964844,288.9124755859375,287.08673095703125,291.26324462890625,297.34625244140625,291.2606811523437,1.0,0.4626855850219726,1.0,1.0,0.3466193377971649,1.0,-2.479606866836548,1.7890363931655884,0.6905705332756042,1.1473009586334229,0.0,0.0,0.0,92.66465759277344,93.0,3.54602575302124,-0.0,1259.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.7981544137001038,0.2425523102283477,0.2194843739271164,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621154785156,0.861293375492096,0.3082269132137298,0.2928212285041809,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.8078199028968811,0.2514169216156006,0.1768343895673751,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.836999773979187,0.2817018926143646,0.2678839266300201,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.8025035262107849,0.2462125420570373,1.1138882637023926,291.2621154785156,291.1499938964844,288.92401123046875,287.0791320800781,291.2650146484375,297.3443298339844,291.2623291015625,1.0,0.4634407758712768,1.0,1.0,0.3457525968551636,1.0,-2.485997200012207,1.7954210042953491,0.6905763149261475,1.1520977020263672,0.0,0.0,0.0,92.74713134765624,93.0,4.007017135620117,-0.0,1267.2725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.8026136755943298,0.2434231638908386,0.2202070206403732,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.8661267161369324,0.3095123767852783,0.293963611125946,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.8122676610946655,0.2524255514144897,0.1774923205375671,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.8414496183395386,0.2828732430934906,0.268928050994873,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.8064072132110596,0.2465827018022537,1.1152634620666504,291.2632751464844,291.1499938964844,288.9354858398437,287.07098388671875,291.2649841308594,297.3427124023437,291.2633361816406,1.0,0.4632016122341156,1.0,1.0,0.3446547389030456,1.0,-2.4919352531433105,1.802072286605835,0.6898630261421204,1.1572703123092651,0.0,0.0,0.0,91.50690460205078,81.0,3.220081090927124,-0.0,1269.2447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.819069504737854,0.2451809793710708,0.2215618938207626,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8848510980606079,0.3121320903301239,0.2961896955966949,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8284509181976318,0.2544617652893066,0.178738921880722,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8587242364883423,0.2852312326431274,0.2709187269210815,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8215661644935608,0.2473393529653549,1.1175508499145508,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.2643737792969,297.340087890625,291.263671875,1.0,0.460562139749527,1.0,1.0,0.3424590229988098,1.0,-2.5028750896453857,1.814869046211243,0.6880061626434326,1.1673372983932495,0.0,0.0,0.0,86.13844299316406,69.0,1.215380311012268,-0.0,1259.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.819069504737854,0.2451809793710708,0.2215618938207626,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8848510980606079,0.3121320903301239,0.2961896955966949,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8284509181976318,0.2544617652893066,0.178738921880722,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8587242364883423,0.2852312326431274,0.2709187269210815,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8215661644935608,0.2473393529653549,1.1175508499145508,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.2643737792969,297.340087890625,291.263671875,1.0,0.460562139749527,1.0,1.0,0.3424590229988098,1.0,-2.5028750896453857,1.814869046211243,0.6880061626434326,1.1673372983932495,0.0,0.0,0.0,86.13844299316406,69.0,1.215380311012268,-0.0,1259.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8448973298072815,0.2469561994075775,0.2228377014398574,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.9169163107872008,0.3147955238819122,0.2983615696430206,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8551449179649353,0.2565219104290008,0.1799280196428299,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.888290286064148,0.2876092195510864,0.2728275954723358,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8464300036430359,0.2481197863817215,1.119464874267578,291.2634582519531,291.1499938964844,288.98065185546875,287.0334167480469,291.2636108398437,297.33807373046875,291.2634582519531,1.0,0.4559985399246216,1.0,1.0,0.340263307094574,1.0,-2.5130388736724854,1.8271960020065308,0.6858428716659546,1.1771175861358645,0.0,0.0,0.0,78.19841003417969,57.0,0.086855337023735,-0.0,1238.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8448973298072815,0.2469561994075775,0.2228377014398574,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.9169163107872008,0.3147955238819122,0.2983615696430206,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8551449179649353,0.2565219104290008,0.1799280196428299,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.888290286064148,0.2876092195510864,0.2728275954723358,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8464300036430359,0.2481197863817215,1.119464874267578,291.2634582519531,291.1499938964844,288.98065185546875,287.0334167480469,291.2636108398437,297.33807373046875,291.2634582519531,1.0,0.4559985399246216,1.0,1.0,0.340263307094574,1.0,-2.5130388736724854,1.8271960020065308,0.6858428716659546,1.1771175861358645,0.0,0.0,0.0,78.19841003417969,57.0,0.086855337023735,-0.0,1238.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8867591619491577,0.248735561966896,0.2240636646747589,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593078613281,0.968457579612732,0.3174798786640167,0.3004981875419616,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8985064625740051,0.2585960030555725,0.1810844093561172,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.9376013278961182,0.2899981439113617,0.2746890187263489,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8872832655906677,0.2489169985055923,1.1211779117584229,291.25927734375,291.1499938964844,289.0026550292969,287.0120544433594,291.2556457519531,297.3363952636719,291.2590026855469,1.0,0.4502517879009247,1.0,1.0,0.3372021019458771,1.0,-2.5227622985839844,1.8414387702941888,0.6813235282897949,1.1889047622680664,0.0,0.0,0.0,68.68636322021484,45.0,-5.076979160308838,-0.0,1209.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8867591619491577,0.248735561966896,0.2240636646747589,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593078613281,0.968457579612732,0.3174798786640167,0.3004981875419616,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8985064625740051,0.2585960030555725,0.1810844093561172,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.9376013278961182,0.2899981439113617,0.2746890187263489,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8872832655906677,0.2489169985055923,1.1211779117584229,291.25927734375,291.1499938964844,289.0026550292969,287.0120544433594,291.2556457519531,297.3363952636719,291.2590026855469,1.0,0.4502517879009247,1.0,1.0,0.3372021019458771,1.0,-2.5227622985839844,1.8414387702941888,0.6813235282897949,1.1889047622680664,0.0,0.0,0.0,68.68636322021484,45.0,-5.076979160308838,-0.0,1209.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.9406744837760924,0.2504566311836242,0.2253264188766479,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523803710937,0.9990000128746032,0.3204744458198547,0.2884636223316192,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.9545255303382874,0.2606250941753387,0.1822783648967743,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9895447492599488,0.2923398315906524,0.2765991985797882,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.939907431602478,0.2496737986803054,1.1231526136398315,291.2523498535156,291.1499938964844,289.024169921875,286.9892883300781,291.2438659667969,297.3355712890625,291.2516784667969,1.0,0.4429888725280761,1.0,1.0,0.3341408967971802,1.0,-2.515960454940796,1.8447973728179927,0.6711629629135132,1.194393277168274,0.0,0.0,0.0,60.421085357666016,63.0,-9.872282028198242,-0.0,1165.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.9406744837760924,0.2504566311836242,0.2253264188766479,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523803710937,0.9990000128746032,0.3204744458198547,0.2884636223316192,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.9545255303382874,0.2606250941753387,0.1822783648967743,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9895447492599488,0.2923398315906524,0.2765991985797882,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.939907431602478,0.2496737986803054,1.1231526136398315,291.2523498535156,291.1499938964844,289.024169921875,286.9892883300781,291.2438659667969,297.3355712890625,291.2516784667969,1.0,0.4429888725280761,1.0,1.0,0.3341408967971802,1.0,-2.515960454940796,1.8447973728179927,0.6711629629135132,1.194393277168274,0.0,0.0,0.0,60.421085357666016,63.0,-9.872282028198242,-0.0,1165.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460632324219,0.9479882717132568,0.251301109790802,0.2260491251945495,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460021972656,0.9990000128746032,0.3227139711380005,0.2835059463977813,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460327148437,0.9616345763206482,0.2616302371025085,0.1829502433538437,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460021972656,0.9949804544448853,0.2935013175010681,0.2776553332805633,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460632324219,0.94656902551651,0.2500485479831695,1.1246354579925537,291.2459411621094,291.1499938964844,289.0347595214844,286.9774475097656,291.23876953125,297.3387145996094,291.2454833984375,1.0,0.4428620338439941,1.0,1.0,0.3326102793216705,1.0,-2.5146942138671875,1.847963094711304,0.666731059551239,1.1975127458572388,0.0,0.0,0.0,59.61170959472656,63.0,-12.35018539428711,-0.0,1160.6043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.9465501308441162,0.252143532037735,0.2268169075250625,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406616210937,0.9990000128746032,0.3248841464519501,0.2856291830539703,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.9604405164718628,0.2626394927501678,0.1836612373590469,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406616210937,0.9941115379333496,0.294667512178421,0.2787647545337677,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.944476306438446,0.2504347860813141,1.1264004707336426,291.2406005859375,291.1499938964844,289.045166015625,286.9653625488281,291.2322692871094,297.34161376953125,291.24005126953125,1.0,0.4446044564247131,1.0,1.0,0.3306112289428711,1.0,-2.5224618911743164,1.858240246772766,0.6642215251922607,1.2056605815887451,0.0,0.0,0.0,60.16686630249024,81.0,-13.809208869934082,-0.0,1172.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287902832031,0.9253212213516236,0.2537896633148193,0.2284162640571594,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287292480469,0.9990000128746032,0.3279344737529754,0.3051091432571411,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287902832031,0.9402453303337096,0.264637291431427,0.1851454973220825,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287292480469,0.9782968759536744,0.2969809770584106,0.2810694575309753,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287902832031,0.9219709634780884,0.2511954307556152,1.1303951740264893,291.2286682128906,291.1499938964844,289.0655517578125,286.94049072265625,291.220947265625,297.3408508300781,291.2283020019531,1.0,0.4529047310352325,1.0,1.0,0.3266130983829498,1.0,-2.55710768699646,1.8917936086654663,0.6653141379356384,1.2301093339920044,0.0,0.0,0.0,64.29779815673828,99.0,-15.255911827087402,-0.0,1232.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287902832031,0.9253212213516236,0.2537896633148193,0.2284162640571594,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287292480469,0.9990000128746032,0.3279344737529754,0.3051091432571411,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287902832031,0.9402453303337096,0.264637291431427,0.1851454973220825,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287292480469,0.9782968759536744,0.2969809770584106,0.2810694575309753,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287902832031,0.9219709634780884,0.2511954307556152,1.1303951740264893,291.2286682128906,291.1499938964844,289.0655517578125,286.94049072265625,291.220947265625,297.3408508300781,291.2283020019531,1.0,0.4529047310352325,1.0,1.0,0.3266130983829498,1.0,-2.55710768699646,1.8917936086654663,0.6653141379356384,1.2301093339920044,0.0,0.0,0.0,64.29779815673828,99.0,-15.255911827087402,-0.0,1232.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.8706135153770447,0.2552920877933502,0.2302044630050659,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.954254388809204,0.3294853568077087,0.3122612833976745,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.8831957578659058,0.2665109932422638,0.1867910921573639,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.9198400378227234,0.2991732954978943,0.2835952341556549,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.8669127225875854,0.2518162429332733,1.13538920879364,291.2157897949219,291.1499938964844,289.0852355957031,286.9149475097656,291.20477294921875,297.33160400390625,291.215087890625,1.0,0.4644924104213714,1.0,1.0,0.3226149678230285,1.0,-2.5796821117401123,1.917390942573548,0.6622912883758545,1.2501230239868164,0.0,0.0,0.0,75.79190063476562,117.0,-18.53606605529785,-0.0,1310.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.8706135153770447,0.2552920877933502,0.2302044630050659,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.954254388809204,0.3294853568077087,0.3122612833976745,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.8831957578659058,0.2665109932422638,0.1867910921573639,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.9198400378227234,0.2991732954978943,0.2835952341556549,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.8669127225875854,0.2518162429332733,1.13538920879364,291.2157897949219,291.1499938964844,289.0852355957031,286.9149475097656,291.20477294921875,297.33160400390625,291.215087890625,1.0,0.4644924104213714,1.0,1.0,0.3226149678230285,1.0,-2.5796821117401123,1.917390942573548,0.6622912883758545,1.2501230239868164,0.0,0.0,0.0,75.79190063476562,117.0,-18.53606605529785,-0.0,1310.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.8262389302253723,0.2566595375537872,0.2319962382316589,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044982910156,0.8976803421974182,0.331369012594223,0.3145230114459991,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045288085937,0.8374913334846497,0.2682638168334961,0.188450813293457,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044982910156,0.8692190051078796,0.3012478947639465,0.2861435115337372,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.8221144676208496,0.2522975504398346,1.1403844356536863,291.2044677734375,291.1499938964844,289.1041564941406,286.8889465332031,291.19659423828125,297.3243103027344,291.2041015625,1.0,0.4773320853710174,1.0,1.0,0.3198317587375641,1.0,-2.594822406768799,1.9350264072418213,0.6597960591316223,1.2638782262802124,0.0,0.0,0.0,90.77193450927734,120.0,-15.490992546081545,-0.0,1396.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
