time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.8262389302253723,0.2566595375537872,0.2319962382316589,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044982910156,0.8976803421974182,0.331369012594223,0.3145230114459991,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045288085937,0.8374913334846497,0.2682638168334961,0.188450813293457,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044982910156,0.8692190051078796,0.3012478947639465,0.2861435115337372,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.8221144676208496,0.2522975504398346,1.1403844356536863,291.2044677734375,291.1499938964844,289.1041564941406,286.8889465332031,291.19659423828125,297.3243103027344,291.2041015625,1.0,0.4773320853710174,1.0,1.0,0.3198317587375641,1.0,-2.594822406768799,1.9350264072418213,0.6597960591316223,1.2638782262802124,0.0,0.0,0.0,90.77193450927734,120.0,-15.490992546081545,-0.0,1396.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.8038265109062195,0.2579649090766907,0.2335552871227264,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.8720991015434265,0.3334443867206573,0.3168402016162872,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.8157445788383484,0.2699567377567291,0.1899329721927642,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.84563809633255,0.3032618165016174,0.2884517908096313,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.79848313331604,0.252703845500946,1.1441688537597656,291.19561767578125,291.1499938964844,289.12225341796875,286.8627624511719,291.18853759765625,297.3186340332031,291.1952514648437,1.0,0.4862561225891113,1.0,1.0,0.317048579454422,1.0,-2.608583211898804,1.951694369316101,0.6568887829780579,1.2769880294799805,0.0,0.0,0.0,101.34877014160156,108.0,-13.29748249053955,-0.0,1461.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.8038265109062195,0.2579649090766907,0.2335552871227264,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.8720991015434265,0.3334443867206573,0.3168402016162872,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.8157445788383484,0.2699567377567291,0.1899329721927642,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.84563809633255,0.3032618165016174,0.2884517908096313,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.79848313331604,0.252703845500946,1.1441688537597656,291.19561767578125,291.1499938964844,289.12225341796875,286.8627624511719,291.18853759765625,297.3186340332031,291.1952514648437,1.0,0.4862561225891113,1.0,1.0,0.317048579454422,1.0,-2.608583211898804,1.951694369316101,0.6568887829780579,1.2769880294799805,0.0,0.0,0.0,101.34877014160156,108.0,-13.29748249053955,-0.0,1461.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.8008653521537781,0.2586075961589813,0.2341941446065902,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.86913001537323,0.3345188796520233,0.3179062604904175,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.8130859732627869,0.2707918882369995,0.1905641257762909,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.8429452180862427,0.304255872964859,0.2894560098648071,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.7950676083564758,0.2528910040855407,1.1453330516815186,291.1911926269531,291.1499938964844,289.1309814453125,286.84967041015625,291.1841125488281,297.3162536621094,291.1908264160156,1.0,0.48788782954216,1.0,1.0,0.3156569898128509,1.0,-2.61399793624878,1.9590564966201784,0.6549414992332458,1.2829549312591553,0.0,0.0,0.0,103.17279052734376,108.0,-12.921185493469238,-0.0,1476.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8019739985466003,0.259253978729248,0.2347627878189087,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.8705281615257263,0.3356127142906189,0.3189179599285126,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8142966032028198,0.2716286778450012,0.1911395639181137,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8442333340644836,0.3052497506141662,0.2903833091259002,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.7956968545913696,0.2530770599842071,1.1461265087127686,291.1878662109375,291.1499938964844,289.13946533203125,286.83660888671875,291.18341064453125,297.3141174316406,291.187744140625,1.0,0.4883231818675995,1.0,1.0,0.3148037493228912,1.0,-2.6186563968658447,1.964577555656433,0.6540789008140564,1.287258505821228,0.0,0.0,0.0,103.12078857421876,96.0,-10.40977954864502,-0.0,1482.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.8123651742935181,0.2605854570865631,0.2357895374298095,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.8824225068092346,0.3378625512123108,0.3208546042442322,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.8244889974594116,0.2733338475227356,0.1921995282173156,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.8551548719406128,0.3072633445262909,0.2921094298362732,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.8052583336830139,0.2534741759300232,1.1470966339111328,291.1849975585937,291.1429443359375,289.1556701660156,286.810791015625,291.18243408203125,297.31072998046875,291.1849060058594,1.0,0.4865486025810241,1.0,1.0,0.3130972981452942,1.0,-2.6267309188842773,1.9746124744415283,0.6521185636520386,1.295157790184021,0.0,0.0,0.0,99.31501007080078,84.0,-5.797598838806152,-0.0,1476.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.8123651742935181,0.2605854570865631,0.2357895374298095,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.8824225068092346,0.3378625512123108,0.3208546042442322,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.8244889974594116,0.2733338475227356,0.1921995282173156,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.8551548719406128,0.3072633445262909,0.2921094298362732,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.8052583336830139,0.2534741759300232,1.1470966339111328,291.1849975585937,291.1429443359375,289.1556701660156,286.810791015625,291.18243408203125,297.31072998046875,291.1849060058594,1.0,0.4865486025810241,1.0,1.0,0.3130972981452942,1.0,-2.6267309188842773,1.9746124744415283,0.6521185636520386,1.295157790184021,0.0,0.0,0.0,99.31501007080078,84.0,-5.797598838806152,-0.0,1476.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.8309126496315002,0.2619664371013641,0.2367400079965591,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.9050447344779968,0.3401773273944855,0.3227291107177734,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.8435312509536743,0.2750846743583679,0.1931961923837661,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.8763184547424316,0.3093165457248688,0.2937436401844024,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.8232080936431885,0.2539159953594208,1.1476455926895142,291.1826477050781,291.1241149902344,289.1708679199219,286.7854919433594,291.1807556152344,297.3082580566406,291.1825866699219,1.0,0.4824474453926086,1.0,1.0,0.3113908171653747,1.0,-2.633946180343628,1.984084963798523,0.6498613357543945,1.302699089050293,0.0,0.0,0.0,92.21959686279295,72.0,-3.9958014488220215,-0.0,1454.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.8309126496315002,0.2619664371013641,0.2367400079965591,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.9050447344779968,0.3401773273944855,0.3227291107177734,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.8435312509536743,0.2750846743583679,0.1931961923837661,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.8763184547424316,0.3093165457248688,0.2937436401844024,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.8232080936431885,0.2539159953594208,1.1476455926895142,291.1826477050781,291.1241149902344,289.1708679199219,286.7854919433594,291.1807556152344,297.3082580566406,291.1825866699219,1.0,0.4824474453926086,1.0,1.0,0.3113908171653747,1.0,-2.633946180343628,1.984084963798523,0.6498613357543945,1.302699089050293,0.0,0.0,0.0,92.21959686279295,72.0,-3.9958014488220215,-0.0,1454.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.8593917489051819,0.2633799016475677,0.2376507669687271,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.9429469704627992,0.3425329923629761,0.3245706558227539,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.8736128807067871,0.2768709361553192,0.1941628158092498,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.9093520045280457,0.3114006221294403,0.29533252120018,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.8500723242759705,0.2543991804122925,1.1480216979980469,291.1789855957031,291.1066589355469,289.1849670410156,286.76104736328125,291.176025390625,297.3063659667969,291.1788024902344,1.0,0.476949393749237,1.0,1.0,0.3093861937522888,1.0,-2.640775680541992,1.9940861463546755,0.6466894149780273,1.3108559846878052,0.0,0.0,0.0,83.15048217773438,60.0,-5.125535011291504,-0.0,1422.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.8593917489051819,0.2633799016475677,0.2376507669687271,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.9429469704627992,0.3425329923629761,0.3245706558227539,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.8736128807067871,0.2768709361553192,0.1941628158092498,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.9093520045280457,0.3114006221294403,0.29533252120018,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.8500723242759705,0.2543991804122925,1.1480216979980469,291.1789855957031,291.1066589355469,289.1849670410156,286.76104736328125,291.176025390625,297.3063659667969,291.1788024902344,1.0,0.476949393749237,1.0,1.0,0.3093861937522888,1.0,-2.640775680541992,1.9940861463546755,0.6466894149780273,1.3108559846878052,0.0,0.0,0.0,83.15048217773438,60.0,-5.125535011291504,-0.0,1422.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.9043480157852172,0.264804869890213,0.238532468676567,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9909038543701172,0.3449064791202545,0.3263878524303436,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.921537458896637,0.2786762714385986,0.1951114982366562,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9627823233604432,0.3135002255439758,0.2968935668468475,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.8929309248924255,0.2549108862876892,1.1483229398727417,291.174072265625,291.0906677246094,289.1978454589844,286.7376708984375,291.1703491210937,297.3047790527344,291.1738586425781,1.0,0.4706135392189026,1.0,1.0,0.3073815703392029,1.0,-2.6473958492279053,2.003989696502685,0.6434062123298645,1.3189641237258911,0.0,0.0,0.0,72.91966247558594,63.0,-6.478953361511231,-0.0,1385.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.9043480157852172,0.264804869890213,0.238532468676567,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9909038543701172,0.3449064791202545,0.3263878524303436,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.921537458896637,0.2786762714385986,0.1951114982366562,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9627823233604432,0.3135002255439758,0.2968935668468475,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.8929309248924255,0.2549108862876892,1.1483229398727417,291.174072265625,291.0906677246094,289.1978454589844,286.7376708984375,291.1703491210937,297.3047790527344,291.1738586425781,1.0,0.4706135392189026,1.0,1.0,0.3073815703392029,1.0,-2.6473958492279053,2.003989696502685,0.6434062123298645,1.3189641237258911,0.0,0.0,0.0,72.91966247558594,63.0,-6.478953361511231,-0.0,1385.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.9202338457107544,0.265508085489273,0.2390710115432739,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.9990000128746032,0.3461379408836365,0.3239060044288635,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.9386162757873536,0.2795735895633697,0.195664182305336,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.9776935577392578,0.3145438134670257,0.2977791130542755,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.906965970993042,0.2551653385162353,1.1489933729171753,291.1715087890625,291.083251953125,289.2038269042969,286.7264709472656,291.16668701171875,297.3040466308594,291.17120361328125,1.0,0.4690364599227905,1.0,1.0,0.3063792884349823,1.0,-2.647616147994995,2.0068109035491943,0.6408053040504456,1.3218506574630735,0.0,0.0,0.0,70.324951171875,63.0,-7.152650356292725,-0.0,1374.2469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.9276435971260072,0.2661883533000946,0.2396514415740966,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.9990000128746032,0.3476836681365967,0.3180641233921051,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.9462003707885742,0.280452698469162,0.1962520778179168,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.9838671088218688,0.3155696392059326,0.2987124323844909,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.9133553504943848,0.255405843257904,1.149904727935791,291.166015625,291.07623291015625,289.2095031738281,286.71563720703125,291.1567077636719,297.3045959472656,291.1652526855469,1.0,0.4678480327129364,1.0,1.0,0.3046474456787109,1.0,-2.644206285476685,2.0090038776397705,0.6352022886276245,1.3247979879379272,0.0,0.0,0.0,69.21090698242188,66.0,-12.249237060546877,-0.0,1364.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9374494552612304,0.2674872875213623,0.240788996219635,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9990000128746032,0.351344883441925,0.3110317885875702,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9560616612434388,0.2821672856807709,0.1974216699600219,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9915878772735596,0.3175786137580871,0.3005717098712921,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9217956066131592,0.2558647692203522,1.1517733335494995,291.14910888671875,291.0634155273437,289.2198181152344,286.6951904296875,291.1366577148437,297.30810546875,291.1482849121094,1.0,0.4669323861598968,1.0,1.0,0.3011837899684906,1.0,-2.6430015563964844,2.017462730407715,0.6255389451980591,1.3333797454833984,0.0,0.0,0.0,67.98715209960938,84.0,-20.301677703857425,-0.0,1357.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9374494552612304,0.2674872875213623,0.240788996219635,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9990000128746032,0.351344883441925,0.3110317885875702,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9560616612434388,0.2821672856807709,0.1974216699600219,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9915878772735596,0.3175786137580871,0.3005717098712921,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9217956066131592,0.2558647692203522,1.1517733335494995,291.14910888671875,291.0634155273437,289.2198181152344,286.6951904296875,291.1366577148437,297.30810546875,291.1482849121094,1.0,0.4669323861598968,1.0,1.0,0.3011837899684906,1.0,-2.6430015563964844,2.017462730407715,0.6255389451980591,1.3333797454833984,0.0,0.0,0.0,67.98715209960938,84.0,-20.301677703857425,-0.0,1357.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.9231057167053224,0.2687456309795379,0.2420107573270797,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.9990000128746032,0.3544085621833801,0.3252653777599334,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.942590594291687,0.2838620841503143,0.1986716389656067,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.9811144471168518,0.319567322731018,0.302539587020874,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.9070940017700196,0.2563245594501495,1.1542673110961914,291.13201904296875,291.0523681640625,289.228759765625,286.6766052246094,291.1208190917969,297.3088073730469,291.1314392089844,1.0,0.4733594059944153,1.0,1.0,0.2977201342582702,1.0,-2.668400764465332,2.044326066970825,0.6240748763084412,1.3532748222351074,0.0,0.0,0.0,71.20821380615234,102.0,-21.86380386352539,-0.0,1406.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.9231057167053224,0.2687456309795379,0.2420107573270797,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.9990000128746032,0.3544085621833801,0.3252653777599334,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.942590594291687,0.2838620841503143,0.1986716389656067,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.9811144471168518,0.319567322731018,0.302539587020874,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.9070940017700196,0.2563245594501495,1.1542673110961914,291.13201904296875,291.0523681640625,289.228759765625,286.6766052246094,291.1208190917969,297.3088073730469,291.1314392089844,1.0,0.4733594059944153,1.0,1.0,0.2977201342582702,1.0,-2.668400764465332,2.044326066970825,0.6240748763084412,1.3532748222351074,0.0,0.0,0.0,71.20821380615234,102.0,-21.86380386352539,-0.0,1406.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.8796172142028809,0.2698961198329925,0.2434208244085312,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.9710900187492372,0.3556845784187317,0.3370835483074188,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.8964095711708069,0.2854659855365753,0.2000806778669357,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.936590313911438,0.3214627206325531,0.304720938205719,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.8652163147926331,0.256683349609375,1.1577777862548828,291.11651611328125,291.0430908203125,289.2362060546875,286.66015625,291.1033020019531,297.30010986328125,291.1156921386719,1.0,0.4838910400867462,1.0,1.0,0.2944135367870331,1.0,-2.692850351333618,2.0701651573181152,0.6226850152015686,1.372995138168335,0.0,0.0,0.0,81.25640869140625,120.0,-22.84544944763184,-0.0,1485.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.8796172142028809,0.2698961198329925,0.2434208244085312,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.9710900187492372,0.3556845784187317,0.3370835483074188,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.8964095711708069,0.2854659855365753,0.2000806778669357,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.936590313911438,0.3214627206325531,0.304720938205719,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.8652163147926331,0.256683349609375,1.1577777862548828,291.11651611328125,291.0430908203125,289.2362060546875,286.66015625,291.1033020019531,297.30010986328125,291.1156921386719,1.0,0.4838910400867462,1.0,1.0,0.2944135367870331,1.0,-2.692850351333618,2.0701651573181152,0.6226850152015686,1.372995138168335,0.0,0.0,0.0,81.25640869140625,120.0,-22.84544944763184,-0.0,1485.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.8363034129142761,0.2708985209465027,0.2448765039443969,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.9171885848045348,0.3571510314941406,0.3389318287372589,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.8514590859413147,0.2869366109371185,0.2015359103679657,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.8856088519096375,0.3232223689556122,0.3069628477096557,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.8229373097419739,0.2568900883197784,1.1614941358566284,291.0968322753906,291.0357360839844,289.2421264648437,286.6461181640625,291.08221435546875,297.2923583984375,291.0959777832031,1.0,0.4957551956176758,1.0,1.0,0.2911069393157959,1.0,-2.7057275772094727,2.0880777835845947,0.6176498532295227,1.3875069618225098,0.0,0.0,0.0,95.86511993408205,138.0,-26.18378448486328,-0.0,1570.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.8363034129142761,0.2708985209465027,0.2448765039443969,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.9171885848045348,0.3571510314941406,0.3389318287372589,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.8514590859413147,0.2869366109371185,0.2015359103679657,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.8856088519096375,0.3232223689556122,0.3069628477096557,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.8229373097419739,0.2568900883197784,1.1614941358566284,291.0968322753906,291.0357360839844,289.2421264648437,286.6461181640625,291.08221435546875,297.2923583984375,291.0959777832031,1.0,0.4957551956176758,1.0,1.0,0.2911069393157959,1.0,-2.7057275772094727,2.0880777835845947,0.6176498532295227,1.3875069618225098,0.0,0.0,0.0,95.86511993408205,138.0,-26.18378448486328,-0.0,1570.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867919921875,0.8190848231315613,0.2713584303855896,0.24558986723423,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.8955320119857788,0.3579667508602142,0.3399834632873535,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.8338029980659485,0.2876346707344055,0.2022554278373718,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.866035521030426,0.3240633308887481,0.3080715239048004,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.8050228953361511,0.2569521069526672,1.1632792949676514,291.0865783691406,291.0328063964844,289.2445068359375,286.6400451660156,291.0714111328125,297.2890625,291.085693359375,1.0,0.5020351409912109,1.0,1.0,0.2894536256790161,1.0,-2.7121901512146,2.097069501876831,0.6151207089424133,1.3947962522506714,0.0,0.0,0.0,103.8104248046875,138.0,-27.35379219055176,-0.0,1616.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.8029603362083435,0.271794319152832,0.2462919801473617,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.8772643208503723,0.3588064014911651,0.3410794734954834,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8183639049530029,0.2883105278015136,0.2029677480459213,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.849195659160614,0.3248806893825531,0.3091692626476288,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.7880842685699463,0.2569895386695862,1.1650073528289795,291.0771484375,291.0303955078125,289.2464599609375,286.6347045898437,291.06378173828125,297.28594970703125,291.0764465332031,1.0,0.5084549188613892,1.0,1.0,0.2882765233516693,1.0,-2.718602418899536,2.104828357696533,0.6137740612030029,1.4008725881576538,0.0,0.0,0.0,112.0709228515625,126.0,-26.180843353271484,-0.0,1663.9422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.794273853302002,0.2726395428180694,0.2472385615110397,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.8683566451072693,0.3605327606201172,0.3428835272789001,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.8104497790336609,0.2896308302879333,0.2040358632802963,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.8411069512367249,0.3264754712581634,0.3108758330345154,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.7788217663764954,0.2570208013057709,1.1661269664764404,291.0606384277344,291.027099609375,289.2491149902344,286.6261901855469,291.0475158691406,297.2804870605469,291.05987548828125,1.0,0.512256920337677,1.0,1.0,0.2859223186969757,1.0,-2.726593255996704,2.116813898086548,0.6097792983055115,1.4108006954193115,0.0,0.0,0.0,117.31140899658205,114.0,-24.24206924438477,-0.0,1699.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.794273853302002,0.2726395428180694,0.2472385615110397,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.8683566451072693,0.3605327606201172,0.3428835272789001,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.8104497790336609,0.2896308302879333,0.2040358632802963,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.8411069512367249,0.3264754712581634,0.3108758330345154,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.7788217663764954,0.2570208013057709,1.1661269664764404,291.0606384277344,291.027099609375,289.2491149902344,286.6261901855469,291.0475158691406,297.2804870605469,291.05987548828125,1.0,0.512256920337677,1.0,1.0,0.2859223186969757,1.0,-2.726593255996704,2.116813898086548,0.6097792983055115,1.4108006954193115,0.0,0.0,0.0,117.31140899658205,114.0,-24.24206924438477,-0.0,1699.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.799114465713501,0.2735021114349365,0.2479252070188522,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8740765452384949,0.3623107373714447,0.3444608747959137,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.8154730796813965,0.2909574806690216,0.2048942744731903,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.8463186025619507,0.3280621170997619,0.3122852146625519,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.7827321887016296,0.2570468187332153,1.1658384799957275,291.0430908203125,291.0260009765625,289.25,286.620849609375,291.029541015625,297.27606201171875,291.04229736328125,1.0,0.5113855600357056,1.0,1.0,0.2835680842399597,1.0,-2.731693744659424,2.12679409980774,0.6048997044563293,1.419424533843994,0.0,0.0,0.0,115.34935760498048,102.0,-24.57797241210937,-0.0,1698.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.799114465713501,0.2735021114349365,0.2479252070188522,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8740765452384949,0.3623107373714447,0.3444608747959137,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.8154730796813965,0.2909574806690216,0.2048942744731903,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.8463186025619507,0.3280621170997619,0.3122852146625519,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.7827321887016296,0.2570468187332153,1.1658384799957275,291.0430908203125,291.0260009765625,289.25,286.620849609375,291.029541015625,297.27606201171875,291.04229736328125,1.0,0.5113855600357056,1.0,1.0,0.2835680842399597,1.0,-2.731693744659424,2.12679409980774,0.6048997044563293,1.419424533843994,0.0,0.0,0.0,115.34935760498048,102.0,-24.57797241210937,-0.0,1698.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8052241802215576,0.2721104025840759,0.2469916492700576,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.8816922903060913,0.3617652058601379,0.344305157661438,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.8216286301612854,0.2899447977542877,0.204455554485321,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.8531086444854736,0.3272742927074432,0.3119148313999176,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.7876160144805908,0.2545650005340576,1.1567343473434448,291.0267639160156,291.0260009765625,289.25,286.6183776855469,291.0135803222656,297.2509765625,291.0259704589844,1.0,0.5067548155784607,1.0,1.0,0.2826990485191345,1.0,-2.718493700027466,2.1199779510498047,0.5985156297683716,1.4161553382873535,0.0,0.0,0.0,111.35723876953124,90.0,-23.330320358276367,-0.0,1660.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8052241802215576,0.2721104025840759,0.2469916492700576,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.8816922903060913,0.3617652058601379,0.344305157661438,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.8216286301612854,0.2899447977542877,0.204455554485321,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.8531086444854736,0.3272742927074432,0.3119148313999176,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.7876160144805908,0.2545650005340576,1.1567343473434448,291.0267639160156,291.0260009765625,289.25,286.6183776855469,291.0135803222656,297.2509765625,291.0259704589844,1.0,0.5067548155784607,1.0,1.0,0.2826990485191345,1.0,-2.718493700027466,2.1199779510498047,0.5985156297683716,1.4161553382873535,0.0,0.0,0.0,111.35723876953124,90.0,-23.330320358276367,-0.0,1660.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.8184219002723694,0.2715557813644409,0.246083065867424,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0117492675781,0.8977934718132019,0.3619451820850372,0.3440600633621216,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8347858786582947,0.2896643280982971,0.2039524167776107,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.8678379654884338,0.3271836936473846,0.3114184141159057,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.7997362613677979,0.2526644170284271,1.14634907245636,291.01171875,291.0260009765625,289.25,286.6181945800781,291.0000305175781,297.23663330078125,291.01104736328125,1.0,0.4997609257698059,1.0,1.0,0.2818299829959869,1.0,-2.7034237384796143,2.1117289066314697,0.5916946530342102,1.4116647243499756,0.0,0.0,0.0,104.08124542236328,78.0,-21.21794319152832,-0.0,1605.1798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.8184219002723694,0.2715557813644409,0.246083065867424,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0117492675781,0.8977934718132019,0.3619451820850372,0.3440600633621216,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8347858786582947,0.2896643280982971,0.2039524167776107,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.8678379654884338,0.3271836936473846,0.3114184141159057,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.7997362613677979,0.2526644170284271,1.14634907245636,291.01171875,291.0260009765625,289.25,286.6181945800781,291.0000305175781,297.23663330078125,291.01104736328125,1.0,0.4997609257698059,1.0,1.0,0.2818299829959869,1.0,-2.7034237384796143,2.1117289066314697,0.5916946530342102,1.4116647243499756,0.0,0.0,0.0,104.08124542236328,78.0,-21.21794319152832,-0.0,1605.1798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.8279057741165161,0.2714700400829315,0.2457915246486663,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.9099373817443848,0.362214058637619,0.3440892696380615,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.8446897864341736,0.2897065281867981,0.2038155347108841,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.8789758682250977,0.3273168802261352,0.3113196194171905,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.8090831637382507,0.2518940567970276,1.1418265104293823,291.00506591796875,291.0260009765625,289.25,286.6189270019531,290.9941711425781,297.2320861816406,291.00445556640625,1.0,0.4958027005195617,1.0,1.0,0.2813954651355743,1.0,-2.6973893642425537,2.108652114868164,0.5887373089790344,1.4100875854492188,0.0,0.0,0.0,99.4791030883789,78.0,-19.867351531982425,-0.0,1575.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.8395060300827026,0.2714687287807464,0.245570957660675,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.000732421875,0.926024317741394,0.3625670373439789,0.3441904783248901,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.8570708632469177,0.2898353636264801,0.2037336528301239,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.000732421875,0.8927276134490967,0.3275357484817505,0.3112939894199371,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.8200207352638245,0.2512200176715851,1.1376867294311523,291.000732421875,291.0260009765625,289.25,286.62017822265625,290.994384765625,297.2286682128906,291.00054931640625,1.0,0.4916573762893677,1.0,1.0,0.2817558646202087,1.0,-2.69214129447937,2.104130268096924,0.5880109667778015,1.4068750143051147,0.0,0.0,0.0,94.47188568115234,66.0,-14.926527976989746,-0.0,1545.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.8717265129089355,0.2716760039329529,0.2453001141548156,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.9671772122383118,0.3634892106056213,0.3445753157138824,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.8913944363594055,0.290316641330719,0.2037100940942764,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.9320523142814636,0.3281939029693603,0.3114293813705444,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.8488976359367371,0.2501316964626312,1.1304606199264526,290.9991760253906,291.0260009765625,289.25,286.6241760253906,290.9971923828125,297.2245483398437,290.9991455078125,1.0,0.4830234050750732,1.0,1.0,0.2824766337871551,1.0,-2.683727502822876,2.096285820007324,0.587441623210907,1.4011201858520508,0.0,0.0,0.0,83.63046264648438,54.0,-5.415398120880127,-0.0,1483.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
