time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.8717265129089355,0.2716760039329529,0.2453001141548156,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.9671772122383118,0.3634892106056213,0.3445753157138824,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.8913944363594055,0.290316641330719,0.2037100940942764,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.9320523142814636,0.3281939029693603,0.3114293813705444,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.8488976359367371,0.2501316964626312,1.1304606199264526,290.9991760253906,291.0260009765625,289.25,286.6241760253906,290.9971923828125,297.2245483398437,290.9991455078125,1.0,0.4830234050750732,1.0,1.0,0.2824766337871551,1.0,-2.683727502822876,2.096285820007324,0.587441623210907,1.4011201858520508,0.0,0.0,0.0,83.63046264648438,54.0,-5.415398120880127,-0.0,1483.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.9147231578826904,0.2720611691474914,0.2452547550201416,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.9990000128746032,0.3647266328334808,0.3375260531902313,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.9385931491851808,0.291002094745636,0.2038786560297012,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.9791380167007446,0.3290513753890991,0.3118204474449157,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.8875862956047058,0.2492996305227279,1.1246992349624634,291.0008850097656,291.0260009765625,289.25,286.6300354003906,290.9994506835937,297.22296142578125,291.00079345703125,1.0,0.4737552106380462,1.0,1.0,0.2831974029541015,1.0,-2.668992280960083,2.083956480026245,0.5850355625152588,1.3928786516189575,0.0,0.0,0.0,73.42810821533203,57.0,-0.3076393008232116,-0.0,1417.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.9147231578826904,0.2720611691474914,0.2452547550201416,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.9990000128746032,0.3647266328334808,0.3375260531902313,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.9385931491851808,0.291002094745636,0.2038786560297012,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.9791380167007446,0.3290513753890991,0.3118204474449157,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.8875862956047058,0.2492996305227279,1.1246992349624634,291.0008850097656,291.0260009765625,289.25,286.6300354003906,290.9994506835937,297.22296142578125,291.00079345703125,1.0,0.4737552106380462,1.0,1.0,0.2831974029541015,1.0,-2.668992280960083,2.083956480026245,0.5850355625152588,1.3928786516189575,0.0,0.0,0.0,73.42810821533203,57.0,-0.3076393008232116,-0.0,1417.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.9351813793182372,0.2725240588188171,0.2455267161130905,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.9990000128746032,0.3677446544170379,0.3191481530666351,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.9589676856994628,0.2917979955673218,0.204315647482872,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.9949875473976136,0.3300152122974396,0.3125708699226379,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.903771996498108,0.2486354112625122,1.1209052801132202,291.0020446777344,291.0260009765625,289.25,286.6376037597656,291.00347900390625,297.2299499511719,291.00213623046875,1.0,0.4678144752979278,1.0,1.0,0.2842937707901001,1.0,-2.6440770626068115,2.06360387802124,0.580473005771637,1.378626823425293,0.0,0.0,0.0,69.38837432861328,75.0,2.16363263130188,-0.0,1365.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.9351813793182372,0.2725240588188171,0.2455267161130905,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.9990000128746032,0.3677446544170379,0.3191481530666351,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.9589676856994628,0.2917979955673218,0.204315647482872,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.9949875473976136,0.3300152122974396,0.3125708699226379,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.903771996498108,0.2486354112625122,1.1209052801132202,291.0020446777344,291.0260009765625,289.25,286.6376037597656,291.00347900390625,297.2299499511719,291.00213623046875,1.0,0.4678144752979278,1.0,1.0,0.2842937707901001,1.0,-2.6440770626068115,2.06360387802124,0.580473005771637,1.378626823425293,0.0,0.0,0.0,69.38837432861328,75.0,2.16363263130188,-0.0,1365.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.9298318028450012,0.2731132209300995,0.2460598200559616,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.9990000128746032,0.3709811568260193,0.3246006071567535,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.9543007016181946,0.2927534878253937,0.2049791663885116,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.9915373921394348,0.3311337232589721,0.3136231303215027,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.8979532122612,0.2481914013624191,1.1188491582870483,291.008544921875,291.0260009765625,289.25,286.646728515625,291.01531982421875,297.2384948730469,291.0090637207031,1.0,0.4702097177505493,1.0,1.0,0.285390168428421,1.0,-2.650822639465332,2.065488576889038,0.5853342413902283,1.3783634901046753,0.0,0.0,0.0,70.52249908447266,93.0,8.676969528198242,-0.0,1379.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.9298318028450012,0.2731132209300995,0.2460598200559616,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.9990000128746032,0.3709811568260193,0.3246006071567535,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.9543007016181946,0.2927534878253937,0.2049791663885116,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.9915373921394348,0.3311337232589721,0.3136231303215027,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.8979532122612,0.2481914013624191,1.1188491582870483,291.008544921875,291.0260009765625,289.25,286.646728515625,291.01531982421875,297.2384948730469,291.0090637207031,1.0,0.4702097177505493,1.0,1.0,0.285390168428421,1.0,-2.650822639465332,2.065488576889038,0.5853342413902283,1.3783634901046753,0.0,0.0,0.0,70.52249908447266,93.0,8.676969528198242,-0.0,1379.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9192465543746948,0.2734411060810089,0.2464103996753692,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.9990000128746032,0.3719199597835541,0.3347785174846649,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9441624283790588,0.2932755649089813,0.2053843289613723,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.9837210178375244,0.3317354619503021,0.3142467141151428,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.888355016708374,0.2480261325836181,1.1183671951293943,291.0140075683594,291.0260009765625,289.25,286.6518249511719,291.0228576660156,297.23931884765625,291.0146789550781,1.0,0.473808616399765,1.0,1.0,0.2859383523464203,1.0,-2.664119243621826,2.0733699798583984,0.5907492637634277,1.382718205451965,0.0,0.0,0.0,72.73717498779297,93.0,12.094318389892578,-0.0,1407.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.9058252573013306,0.2737839818000793,0.2468051016330719,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.9990000128746032,0.3722558319568634,0.3487657308578491,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9301856756210328,0.2938187718391418,0.2058283239603042,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.97222900390625,0.3323573172092438,0.3149217665195465,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.8759888410568237,0.2478831857442855,1.1181519031524658,291.0198974609375,291.0260009765625,289.25,286.6572570800781,291.029296875,297.2371520996094,291.02056884765625,1.0,0.4787172079086303,1.0,1.0,0.2862633764743805,1.0,-2.682474374771118,2.085338830947876,0.5971354246139526,1.3898825645446775,0.0,0.0,0.0,75.88072204589844,111.0,14.004390716552734,-0.0,1446.4678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8565864562988281,0.2743901312351227,0.2478626668453216,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.9544315934181212,0.3723412156105041,0.3532683849334717,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8770723342895508,0.2948439419269562,0.206937700510025,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.9153040051460266,0.3335385024547577,0.316569983959198,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8295407295227051,0.2475294172763824,1.1191235780715942,291.0292663574219,291.0260009765625,289.25,286.6690673828125,291.03533935546875,297.2289428710937,291.0295715332031,1.0,0.4895277917385101,1.0,1.0,0.2869133949279785,1.0,-2.69317364692688,2.0910489559173584,0.6021247506141663,1.3931388854980469,0.0,0.0,0.0,89.32733917236328,129.0,11.919261932373049,-0.0,1523.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8565864562988281,0.2743901312351227,0.2478626668453216,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.9544315934181212,0.3723412156105041,0.3532683849334717,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8770723342895508,0.2948439419269562,0.206937700510025,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.9153040051460266,0.3335385024547577,0.316569983959198,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8295407295227051,0.2475294172763824,1.1191235780715942,291.0292663574219,291.0260009765625,289.25,286.6690673828125,291.03533935546875,297.2289428710937,291.0295715332031,1.0,0.4895277917385101,1.0,1.0,0.2869133949279785,1.0,-2.69317364692688,2.0910489559173584,0.6021247506141663,1.3931388854980469,0.0,0.0,0.0,89.32733917236328,129.0,11.919261932373049,-0.0,1523.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.819316565990448,0.2749466896057129,0.2489437162876129,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.9045372605323792,0.3731123507022857,0.3544666171073913,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8379160761833191,0.2958412766456604,0.2080814689397812,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8718249201774597,0.3346898853778839,0.318263441324234,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.7912578582763672,0.2471513152122497,1.1203149557113647,291.0357666015625,291.0260009765625,289.25,286.6820068359375,291.0414123535156,297.2249450683594,291.0361022949219,1.0,0.5013235807418823,1.0,1.0,0.2875634133815765,1.0,-2.70124888420105,2.0949482917785645,0.606300413608551,1.3949652910232544,0.0,0.0,0.0,104.95770263671876,132.0,10.02169704437256,-0.0,1606.0543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.819316565990448,0.2749466896057129,0.2489437162876129,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.9045372605323792,0.3731123507022857,0.3544666171073913,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8379160761833191,0.2958412766456604,0.2080814689397812,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8718249201774597,0.3346898853778839,0.318263441324234,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.7912578582763672,0.2471513152122497,1.1203149557113647,291.0357666015625,291.0260009765625,289.25,286.6820068359375,291.0414123535156,297.2249450683594,291.0361022949219,1.0,0.5013235807418823,1.0,1.0,0.2875634133815765,1.0,-2.70124888420105,2.0949482917785645,0.606300413608551,1.3949652910232544,0.0,0.0,0.0,104.95770263671876,132.0,10.02169704437256,-0.0,1606.0543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.7987738251686096,0.2754729688167572,0.2498183101415634,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.8811242580413818,0.3741933703422546,0.3558463454246521,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.8184102177619934,0.2968219220638275,0.2090755254030227,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.850339412689209,0.3358186483383178,0.3197497129440307,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.7699756622314453,0.2467650026082992,1.1205800771713257,291.03814697265625,291.0260009765625,289.25,286.6958923339844,291.03973388671875,297.2228088378906,291.0381774902344,1.0,0.5090442895889282,1.0,1.0,0.2871950268745422,1.0,-2.707258939743042,2.10006046295166,0.6071982979774475,1.3985309600830078,0.0,0.0,0.0,115.77693176269533,135.0,4.223239421844482,-0.0,1664.5926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.7987738251686096,0.2754729688167572,0.2498183101415634,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.8811242580413818,0.3741933703422546,0.3558463454246521,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.8184102177619934,0.2968219220638275,0.2090755254030227,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.850339412689209,0.3358186483383178,0.3197497129440307,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.7699756622314453,0.2467650026082992,1.1205800771713257,291.03814697265625,291.0260009765625,289.25,286.6958923339844,291.03973388671875,297.2228088378906,291.0381774902344,1.0,0.5090442895889282,1.0,1.0,0.2871950268745422,1.0,-2.707258939743042,2.10006046295166,0.6071982979774475,1.3985309600830078,0.0,0.0,0.0,115.77693176269533,135.0,4.223239421844482,-0.0,1664.5926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.786155641078949,0.2759831249713897,0.2505554854869842,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.8677098155021667,0.3754007816314697,0.3572514653205871,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.8065152168273926,0.2977955937385559,0.2099696844816208,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.8382148742675781,0.3369309902191162,0.321092426776886,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.7573996186256409,0.2463812977075576,1.1202467679977417,291.03759765625,291.0260009765625,289.25,286.71063232421875,291.0375671386719,297.2214660644531,291.0375671386719,1.0,0.5146250128746033,1.0,1.0,0.2868266105651855,1.0,-2.71212100982666,2.1044631004333496,0.6076579689979553,1.4016623497009275,0.0,0.0,0.0,123.36380767822266,123.0,0.5278772115707397,-0.0,1706.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.786155641078949,0.2759831249713897,0.2505554854869842,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.8677098155021667,0.3754007816314697,0.3572514653205871,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.8065152168273926,0.2977955937385559,0.2099696844816208,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.8382148742675781,0.3369309902191162,0.321092426776886,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.7573996186256409,0.2463812977075576,1.1202467679977417,291.03759765625,291.0260009765625,289.25,286.71063232421875,291.0375671386719,297.2214660644531,291.0375671386719,1.0,0.5146250128746033,1.0,1.0,0.2868266105651855,1.0,-2.71212100982666,2.1044631004333496,0.6076579689979553,1.4016623497009275,0.0,0.0,0.0,123.36380767822266,123.0,0.5278772115707397,-0.0,1706.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.7852587103843689,0.2762378454208374,0.2508083879947662,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8669458627700806,0.3760278820991516,0.3578616976737976,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.8057934641838074,0.2982840538024902,0.2103285938501358,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8375218510627747,0.3374846577644348,0.3216407895088196,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.7561686038970947,0.246193453669548,1.1195268630981443,291.0369567871094,291.0260009765625,289.25,286.71826171875,291.0362854003906,297.2209777832031,291.0368957519531,1.0,0.5149478912353516,1.0,1.0,0.2866424322128296,1.0,-2.713385820388794,2.1058459281921387,0.6075400710105896,1.4027316570281982,0.0,0.0,0.0,124.09537506103516,123.0,-0.6418296098709106,-0.0,1711.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7871347665786743,0.2765007317066192,0.2510029375553131,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8691962957382202,0.3766689300537109,0.3584190607070923,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8078868389129639,0.2987805604934692,0.2106423527002334,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8395491242408752,0.3380429446697235,0.3221250176429748,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7574757933616638,0.2460145652294159,1.1185215711593628,291.035888671875,291.0260009765625,289.25,286.7260131835937,291.0344543457031,297.2206420898437,291.0357666015625,1.0,0.5142768621444702,1.0,1.0,0.2863993644714355,1.0,-2.714041233062744,2.106953382492065,0.6070877313613892,1.403662919998169,0.0,0.0,0.0,123.13594818115234,111.0,-1.870927810668945,-0.0,1708.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7966538667678833,0.2770551145076751,0.2512968182563782,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8800477981567383,0.3779852986335754,0.35944265127182,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.817492663860321,0.2998026013374328,0.2111958861351013,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8493589758872986,0.3391785323619842,0.3229837715625763,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.7654306888580322,0.2456903159618377,1.1160532236099243,291.0328063964844,291.0260009765625,289.25,286.741943359375,291.0305480957031,297.2203369140625,291.0326538085937,1.0,0.5107333660125732,1.0,1.0,0.2859132289886474,1.0,-2.7143564224243164,2.108493089675904,0.605863094329834,1.405097723007202,0.0,0.0,0.0,117.9905242919922,99.0,-3.6862807273864746,-0.0,1685.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7966538667678833,0.2770551145076751,0.2512968182563782,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8800477981567383,0.3779852986335754,0.35944265127182,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.817492663860321,0.2998026013374328,0.2111958861351013,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8493589758872986,0.3391785323619842,0.3229837715625763,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.7654306888580322,0.2456903159618377,1.1160532236099243,291.0328063964844,291.0260009765625,289.25,286.741943359375,291.0305480957031,297.2203369140625,291.0326538085937,1.0,0.5107333660125732,1.0,1.0,0.2859132289886474,1.0,-2.7143564224243164,2.108493089675904,0.605863094329834,1.405097723007202,0.0,0.0,0.0,117.9905242919922,99.0,-3.6862807273864746,-0.0,1685.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8124254941940308,0.2776485979557037,0.2515212297439575,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8982458710670471,0.3793391585350036,0.3603936731815338,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.832797646522522,0.3008659780025482,0.2116965800523758,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.866085410118103,0.3403429985046386,0.3237589299678802,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.7796640992164612,0.2454151213169098,1.1132781505584717,291.0292663574219,291.0260009765625,289.25,286.7582702636719,291.0265808105469,297.2204284667969,291.02911376953125,1.0,0.5052638053894043,1.0,1.0,0.2854270935058594,1.0,-2.7139675617218018,2.1095399856567383,0.604427695274353,1.4062142372131348,0.0,0.0,0.0,110.0347137451172,87.0,-4.631803512573242,-0.0,1647.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8124254941940308,0.2776485979557037,0.2515212297439575,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8982458710670471,0.3793391585350036,0.3603936731815338,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.832797646522522,0.3008659780025482,0.2116965800523758,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.866085410118103,0.3403429985046386,0.3237589299678802,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.7796640992164612,0.2454151213169098,1.1132781505584717,291.0292663574219,291.0260009765625,289.25,286.7582702636719,291.0265808105469,297.2204284667969,291.02911376953125,1.0,0.5052638053894043,1.0,1.0,0.2854270935058594,1.0,-2.7139675617218018,2.1095399856567383,0.604427695274353,1.4062142372131348,0.0,0.0,0.0,110.0347137451172,87.0,-4.631803512573242,-0.0,1647.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.8329632878303528,0.2782808840274811,0.2517189085483551,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.9255980849266052,0.3807261884212494,0.3613118231296539,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.8545255064964294,0.301971971988678,0.2121789157390594,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.8902236819267273,0.3415386974811554,0.3244982361793518,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.8002950549125671,0.2451906949281692,1.1104222536087036,291.0267639160156,291.0260009765625,289.25,286.7748107910156,291.02496337890625,297.2208251953125,291.02667236328125,1.0,0.4986572861671448,1.0,1.0,0.2852515578269958,1.0,-2.7133448123931885,2.1096086502075195,0.6037359833717346,1.406412959098816,0.0,0.0,0.0,100.44419860839844,75.0,-3.5602941513061523,-0.0,1602.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.8329632878303528,0.2782808840274811,0.2517189085483551,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.9255980849266052,0.3807261884212494,0.3613118231296539,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.8545255064964294,0.301971971988678,0.2121789157390594,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.8902236819267273,0.3415386974811554,0.3244982361793518,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.8002950549125671,0.2451906949281692,1.1104222536087036,291.0267639160156,291.0260009765625,289.25,286.7748107910156,291.02496337890625,297.2208251953125,291.02667236328125,1.0,0.4986572861671448,1.0,1.0,0.2852515578269958,1.0,-2.7133448123931885,2.1096086502075195,0.6037359833717346,1.406412959098816,0.0,0.0,0.0,100.44419860839844,75.0,-3.5602941513061523,-0.0,1602.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8614181280136108,0.2789547145366668,0.2519175410270691,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9631669521331788,0.3821480572223663,0.3622245490550995,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8855337500572205,0.3031241297721863,0.2126649618148803,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9252139925956726,0.3427697718143463,0.3252322375774383,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8271110653877258,0.2450200766324997,1.107624888420105,291.0249938964844,291.0260009765625,289.25,286.7914428710937,291.0235595703125,297.2215270996094,291.02490234375,1.0,0.4913672208786011,1.0,1.0,0.2850759923458099,1.0,-2.712784767150879,2.109694719314575,0.6030901074409485,1.4066115617752075,0.0,0.0,0.0,89.8840560913086,63.0,-2.754406452178955,-0.0,1552.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8614181280136108,0.2789547145366668,0.2519175410270691,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9631669521331788,0.3821480572223663,0.3622245490550995,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8855337500572205,0.3031241297721863,0.2126649618148803,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9252139925956726,0.3427697718143463,0.3252322375774383,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8271110653877258,0.2450200766324997,1.107624888420105,291.0249938964844,291.0260009765625,289.25,286.7914428710937,291.0235595703125,297.2215270996094,291.02490234375,1.0,0.4913672208786011,1.0,1.0,0.2850759923458099,1.0,-2.712784767150879,2.109694719314575,0.6030901074409485,1.4066115617752075,0.0,0.0,0.0,89.8840560913086,63.0,-2.754406452178955,-0.0,1552.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8804048895835876,0.2793055176734924,0.2520208656787872,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.9833455681800842,0.382870614528656,0.3626829087734222,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.9057761430740356,0.3037163615226745,0.2129125744104385,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.9488040804862976,0.3433976173400879,0.3256017565727234,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8436529040336609,0.2449540197849273,1.1062694787979126,291.0242004394531,291.0260009765625,289.25,286.7997436523437,291.0228881835937,297.2219543457031,291.02410888671875,1.0,0.4875519275665283,1.0,1.0,0.2849881947040558,1.0,-2.7125723361968994,2.109784841537476,0.6027874946594238,1.40674090385437,0.0,0.0,0.0,84.36730194091797,63.0,-2.4972264766693115,-0.0,1527.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.9016527533531188,0.2796595692634582,0.2521440088748932,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.9990000128746032,0.3836155235767364,0.3610043227672577,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.9303394556045532,0.3043133914470672,0.2131766676902771,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.972195565700531,0.3440279066562652,0.3259913623332977,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.8624556660652161,0.2448945939540863,1.1050286293029783,291.0238952636719,291.0260009765625,289.25,286.8080139160156,291.0227355957031,297.222412109375,291.0238952636719,1.0,0.4835512340068817,1.0,1.0,0.2850212156772613,1.0,-2.710108757019043,2.107959270477295,0.6021494269371033,1.405773043632507,0.0,0.0,0.0,79.13216400146484,66.0,-1.7157011032104492,-0.0,1499.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220031738281,0.9171620011329652,0.2803394496440887,0.2526461482048034,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.9990000128746032,0.3862093091011047,0.345281720161438,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.9476305246353148,0.3054885864257812,0.2139090746641159,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.9862306118011476,0.3452649414539337,0.3270419538021087,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220031738281,0.875160276889801,0.2447670400142669,1.1038912534713743,291.02197265625,291.0260009765625,289.25,286.8243713378906,291.0203552246094,297.22772216796875,291.0218505859375,1.0,0.4789822101593017,1.0,1.0,0.2850872576236725,1.0,-2.6924972534179688,2.095446348190308,0.5970507860183716,1.3976181745529177,0.0,0.0,0.0,75.57034301757812,69.0,-2.461756706237793,-0.0,1458.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220031738281,0.9171620011329652,0.2803394496440887,0.2526461482048034,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.9990000128746032,0.3862093091011047,0.345281720161438,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.9476305246353148,0.3054885864257812,0.2139090746641159,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.9862306118011476,0.3452649414539337,0.3270419538021087,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220031738281,0.875160276889801,0.2447670400142669,1.1038912534713743,291.02197265625,291.0260009765625,289.25,286.8243713378906,291.0203552246094,297.22772216796875,291.0218505859375,1.0,0.4789822101593017,1.0,1.0,0.2850872576236725,1.0,-2.6924972534179688,2.095446348190308,0.5970507860183716,1.3976181745529177,0.0,0.0,0.0,75.57034301757812,69.0,-2.461756706237793,-0.0,1458.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.9268651604652404,0.2810333669185638,0.2532066106796264,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.9990000128746032,0.3896200358867645,0.3367790877819061,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.957544445991516,0.3066928684711456,0.2146971970796585,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.9937097430229188,0.3465246558189392,0.3281620144844055,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8824208974838257,0.2446919679641723,1.1032110452651978,291.0212707519531,291.0260009765625,289.25,286.84039306640625,291.0209045410156,297.23651123046875,291.0212707519531,1.0,0.4767248630523681,1.0,1.0,0.2851532995700836,1.0,-2.6844215393066406,2.08961820602417,0.5948033332824707,1.3937488794326782,0.0,0.0,0.0,73.75282287597656,87.0,-1.025201678276062,-0.0,1439.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.9268651604652404,0.2810333669185638,0.2532066106796264,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.9990000128746032,0.3896200358867645,0.3367790877819061,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.957544445991516,0.3066928684711456,0.2146971970796585,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.9937097430229188,0.3465246558189392,0.3281620144844055,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8824208974838257,0.2446919679641723,1.1032110452651978,291.0212707519531,291.0260009765625,289.25,286.84039306640625,291.0209045410156,297.23651123046875,291.0212707519531,1.0,0.4767248630523681,1.0,1.0,0.2851532995700836,1.0,-2.6844215393066406,2.08961820602417,0.5948033332824707,1.3937488794326782,0.0,0.0,0.0,73.75282287597656,87.0,-1.025201678276062,-0.0,1439.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.9149377346038818,0.2817782163619995,0.2539437711238861,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.9990000128746032,0.3923788070678711,0.3492684662342071,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.9464086890220642,0.3079627156257629,0.2156325578689575,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.9851059913635254,0.3478433489799499,0.3294746875762939,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8716897964477539,0.2446991503238678,1.1035665273666382,291.0237731933594,291.0260009765625,289.25,286.8558959960937,291.02752685546875,297.2421569824219,291.0241394042969,1.0,0.4819728434085846,1.0,1.0,0.2853354513645172,1.0,-2.7034080028533936,2.102503061294556,0.6009050011634827,1.4013981819152832,0.0,0.0,0.0,76.64466857910156,105.0,3.5330607891082764,-0.0,1478.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.9149377346038818,0.2817782163619995,0.2539437711238861,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.9990000128746032,0.3923788070678711,0.3492684662342071,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.9464086890220642,0.3079627156257629,0.2156325578689575,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.9851059913635254,0.3478433489799499,0.3294746875762939,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8716897964477539,0.2446991503238678,1.1035665273666382,291.0237731933594,291.0260009765625,289.25,286.8558959960937,291.02752685546875,297.2421569824219,291.0241394042969,1.0,0.4819728434085846,1.0,1.0,0.2853354513645172,1.0,-2.7034080028533936,2.102503061294556,0.6009050011634827,1.4013981819152832,0.0,0.0,0.0,76.64466857910156,105.0,3.5330607891082764,-0.0,1478.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8862263560295105,0.2825371623039245,0.2548791170120239,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9926910996437072,0.3929229378700256,0.3724840879440307,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.9144460558891296,0.3092604875564575,0.2167320102453231,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.957275390625,0.3491854667663574,0.3310044705867767,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8454941511154175,0.2447239309549331,1.1049681901931765,291.0306701660156,291.0260009765625,289.25,286.87078857421875,291.0356140136719,297.2368469238281,291.0311279296875,1.0,0.492283284664154,1.0,1.0,0.2855176031589508,1.0,-2.737536191940308,2.125898838043213,0.6116374135017395,1.4163601398468018,0.0,0.0,0.0,84.5468521118164,123.0,7.942261219024658,-0.0,1563.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
