time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8862263560295105,0.2825371623039245,0.2548791170120239,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9926910996437072,0.3929229378700256,0.3724840879440307,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.9144460558891296,0.3092604875564575,0.2167320102453231,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.957275390625,0.3491854667663574,0.3310044705867767,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8454941511154175,0.2447239309549331,1.1049681901931765,291.0306701660156,291.0260009765625,289.25,286.87078857421875,291.0356140136719,297.2368469238281,291.0311279296875,1.0,0.492283284664154,1.0,1.0,0.2855176031589508,1.0,-2.737536191940308,2.125898838043213,0.6116374135017395,1.4163601398468018,0.0,0.0,0.0,84.5468521118164,123.0,7.942261219024658,-0.0,1563.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.8620644211769104,0.2828687131404876,0.2554625570774078,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.968643069267273,0.3929532170295715,0.3727372884750366,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.8886317014694214,0.3098665475845337,0.2173752188682556,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.9283105134963988,0.3498131930828094,0.3318952023983001,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8237829208374023,0.2446827143430709,1.1062246561050415,291.0329895019531,291.0260009765625,289.25,286.8779602050781,291.0362548828125,297.23260498046875,291.0331115722656,1.0,0.4978813529014587,1.0,1.0,0.2856086790561676,1.0,-2.7416508197784424,2.128546953201294,0.6131038665771484,1.417859673500061,0.0,0.0,0.0,91.90396881103516,123.0,6.518241882324219,-0.0,1603.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8418666124343872,0.2831863462924957,0.2560383677482605,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.9433498978614808,0.3932000994682312,0.3731709420681,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8670252561569214,0.3104624152183532,0.2180151045322418,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.9031899571418762,0.3504306375980377,0.332781434059143,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.804194986820221,0.2446281611919403,1.107435941696167,291.033935546875,291.0260009765625,289.25,286.8848876953125,291.0360107421875,297.229736328125,291.0340270996094,1.0,0.5037354230880737,1.0,1.0,0.2855157256126404,1.0,-2.746152639389038,2.1319265365600586,0.6142259836196899,1.4200681447982788,0.0,0.0,0.0,99.65325927734376,141.0,4.566861629486084,-0.0,1646.3253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8092578053474426,0.2837786376476288,0.2571829855442047,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.8995478749275208,0.3940587341785431,0.3745063841342926,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8330761790275574,0.311620831489563,0.2192965447902679,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8656826019287109,0.3516302108764648,0.3345548212528229,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.769885241985321,0.244483083486557,1.1098476648330688,291.03466796875,291.0260009765625,289.25,286.8980712890625,291.0357666015625,297.2261657714844,291.03472900390625,1.0,0.5159463286399841,1.0,1.0,0.2853298187255859,1.0,-2.755700826644897,2.1391334533691406,0.6165674924850464,1.4247950315475464,0.0,0.0,0.0,116.04701232910156,144.0,2.032907724380493,-0.0,1737.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8092578053474426,0.2837786376476288,0.2571829855442047,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.8995478749275208,0.3940587341785431,0.3745063841342926,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8330761790275574,0.311620831489563,0.2192965447902679,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8656826019287109,0.3516302108764648,0.3345548212528229,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.769885241985321,0.244483083486557,1.1098476648330688,291.03466796875,291.0260009765625,289.25,286.8980712890625,291.0357666015625,297.2261657714844,291.03472900390625,1.0,0.5159463286399841,1.0,1.0,0.2853298187255859,1.0,-2.755700826644897,2.1391334533691406,0.6165674924850464,1.4247950315475464,0.0,0.0,0.0,116.04701232910156,144.0,2.032907724380493,-0.0,1737.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7904407978057861,0.2843364179134369,0.2580967247486114,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8786540031433105,0.3951620161533355,0.3759302794933319,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8157235383987427,0.312751293182373,0.22040456533432,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8467114567756653,0.3527957499027252,0.3360889256000519,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7520197629928589,0.244306206703186,1.1111303567886353,291.0350036621094,291.0260009765625,289.25,286.91015625,291.03546142578125,297.2240600585937,291.0350341796875,1.0,0.5239168405532837,1.0,1.0,0.2851438820362091,1.0,-2.7632288932800293,2.1449215412139893,0.6183071732521057,1.4286561012268066,0.0,0.0,0.0,127.2539291381836,132.0,0.8083294034004211,-0.0,1801.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7904407978057861,0.2843364179134369,0.2580967247486114,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8786540031433105,0.3951620161533355,0.3759302794933319,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8157235383987427,0.312751293182373,0.22040456533432,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8467114567756653,0.3527957499027252,0.3360889256000519,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7520197629928589,0.244306206703186,1.1111303567886353,291.0350036621094,291.0260009765625,289.25,286.91015625,291.03546142578125,297.2240600585937,291.0350341796875,1.0,0.5239168405532837,1.0,1.0,0.2851438820362091,1.0,-2.7632288932800293,2.1449215412139893,0.6183071732521057,1.4286561012268066,0.0,0.0,0.0,127.2539291381836,132.0,0.8083294034004211,-0.0,1801.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7883800268173218,0.2849068641662597,0.2586609423160553,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8766770958900452,0.3963855504989624,0.3771189153194427,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8141593337059021,0.3138921856880188,0.2212406247854232,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8449954986572266,0.3539605736732483,0.3372454941272735,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7495535612106323,0.2441344261169433,1.1106421947479248,291.0340270996094,291.0260009765625,289.25,286.9210510253906,291.0332336425781,297.2228698730469,291.033935546875,1.0,0.5250659584999084,1.0,1.0,0.2847758531570434,1.0,-2.7671468257904053,2.14866304397583,0.6184839010238647,1.4314044713974,0.0,0.0,0.0,128.9930877685547,120.0,-1.0717977285385132,-0.0,1815.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7883800268173218,0.2849068641662597,0.2586609423160553,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8766770958900452,0.3963855504989624,0.3771189153194427,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8141593337059021,0.3138921856880188,0.2212406247854232,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8449954986572266,0.3539605736732483,0.3372454941272735,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7495535612106323,0.2441344261169433,1.1106421947479248,291.0340270996094,291.0260009765625,289.25,286.9210510253906,291.0332336425781,297.2228698730469,291.033935546875,1.0,0.5250659584999084,1.0,1.0,0.2847758531570434,1.0,-2.7671468257904053,2.14866304397583,0.6184839010238647,1.4314044713974,0.0,0.0,0.0,128.9930877685547,120.0,-1.0717977285385132,-0.0,1815.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.7957124710083008,0.2855218648910522,0.259045660495758,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.8851526975631714,0.3976872861385345,0.3781629204750061,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.821553111076355,0.315073013305664,0.2219337373971939,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.852713942527771,0.3551519513130188,0.3381961286067962,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.7554290294647217,0.2440007776021957,1.1092228889465332,291.0320129394531,291.0260009765625,289.25,286.9305725097656,291.0306091308594,297.222412109375,291.03192138671875,1.0,0.5224981307983398,1.0,1.0,0.2844077944755554,1.0,-2.769134759902954,2.1510708332061768,0.6180638074874878,1.4332890510559082,0.0,0.0,0.0,124.94214630126952,108.0,-2.363545179367065,-0.0,1799.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.7957124710083008,0.2855218648910522,0.259045660495758,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.8851526975631714,0.3976872861385345,0.3781629204750061,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.821553111076355,0.315073013305664,0.2219337373971939,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.852713942527771,0.3551519513130188,0.3381961286067962,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.7554290294647217,0.2440007776021957,1.1092228889465332,291.0320129394531,291.0260009765625,289.25,286.9305725097656,291.0306091308594,297.222412109375,291.03192138671875,1.0,0.5224981307983398,1.0,1.0,0.2844077944755554,1.0,-2.769134759902954,2.1510708332061768,0.6180638074874878,1.4332890510559082,0.0,0.0,0.0,124.94214630126952,108.0,-2.363545179367065,-0.0,1799.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8019261956214905,0.2858474850654602,0.2592040002346039,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8922685384750366,0.3983599245548248,0.3786544501781463,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8275846242904663,0.3156808018684387,0.2222530394792556,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8592409491539001,0.3557601869106293,0.3386299312114715,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.760707676410675,0.2439520955085754,1.1083399057388306,291.0308837890625,291.0260009765625,289.25,286.9347839355469,291.029296875,297.222412109375,291.03076171875,1.0,0.5203113555908203,1.0,1.0,0.2842237651348114,1.0,-2.7697598934173584,2.1520164012908936,0.6177434325218201,1.434066653251648,0.0,0.0,0.0,121.56385040283205,108.0,-2.766273498535156,-0.0,1784.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8095336556434631,0.2861845791339874,0.2593500912189483,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9010701179504396,0.3990442156791687,0.3791338503360748,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.83500736951828,0.3163000643253326,0.2225627303123474,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8674119114875793,0.356376975774765,0.3390478193759918,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7674195766448975,0.2439158707857132,1.1073989868164062,291.0298156738281,291.0260009765625,289.25,286.9385681152344,291.0284423828125,297.22247314453125,291.0297546386719,1.0,0.5177168846130371,1.0,1.0,0.2841091752052307,1.0,-2.7702553272247314,2.1526923179626465,0.6175629496574402,1.434609055519104,0.0,0.0,0.0,117.5770034790039,96.0,-2.743302822113037,-0.0,1766.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8279001116752625,0.2868929803371429,0.2596249580383301,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9256289601325988,0.4004450142383575,0.3800732493400574,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8545153737068176,0.3175742626190185,0.2231692373752594,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8889155387878418,0.3576375842094421,0.3398579657077789,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.7853306531906128,0.2438823878765106,1.105449080467224,291.0281677246094,291.0260009765625,289.25,286.9449462890625,291.0268859863281,297.2229309082031,291.0281066894531,1.0,0.5116569399833679,1.0,1.0,0.2838799655437469,1.0,-2.771073818206787,2.153898239135742,0.6171755194664001,1.4355950355529783,0.0,0.0,0.0,108.30958557128906,84.0,-2.4433753490448,-0.0,1723.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8279001116752625,0.2868929803371429,0.2596249580383301,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9256289601325988,0.4004450142383575,0.3800732493400574,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8545153737068176,0.3175742626190185,0.2231692373752594,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8889155387878418,0.3576375842094421,0.3398579657077789,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.7853306531906128,0.2438823878765106,1.105449080467224,291.0281677246094,291.0260009765625,289.25,286.9449462890625,291.0268859863281,297.2229309082031,291.0281066894531,1.0,0.5116569399833679,1.0,1.0,0.2838799655437469,1.0,-2.771073818206787,2.153898239135742,0.6171755194664001,1.4355950355529783,0.0,0.0,0.0,108.30958557128906,84.0,-2.4433753490448,-0.0,1723.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8525586724281311,0.2876414060592651,0.2598952353000641,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.9590962529182434,0.401881456375122,0.3810039758682251,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8819589018821716,0.3188921809196472,0.2237743288278579,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.919331967830658,0.3589312434196472,0.3406558930873871,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8098857402801514,0.2438978999853134,1.10351300239563,291.0265808105469,291.0260009765625,289.25,286.94952392578125,291.0254211425781,297.2236633300781,291.0265197753906,1.0,0.5048325657844543,1.0,1.0,0.2836507558822632,1.0,-2.771876335144043,2.155092716217041,0.6167836785316467,1.4365785121917725,0.0,0.0,0.0,97.92144775390624,72.0,-2.2580692768096924,-0.0,1676.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8525586724281311,0.2876414060592651,0.2598952353000641,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.9590962529182434,0.401881456375122,0.3810039758682251,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8819589018821716,0.3188921809196472,0.2237743288278579,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.919331967830658,0.3589312434196472,0.3406558930873871,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8098857402801514,0.2438978999853134,1.10351300239563,291.0265808105469,291.0260009765625,289.25,286.94952392578125,291.0254211425781,297.2236633300781,291.0265197753906,1.0,0.5048325657844543,1.0,1.0,0.2836507558822632,1.0,-2.771876335144043,2.155092716217041,0.6167836785316467,1.4365785121917725,0.0,0.0,0.0,97.92144775390624,72.0,-2.2580692768096924,-0.0,1676.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.9037232995033264,0.2929267585277557,0.2632070481777191,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.9990000128746032,0.4081373512744903,0.374405026435852,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9396186470985411,0.3248868584632873,0.2267998903989792,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9781554341316224,0.3649312257766723,0.3447407782077789,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8555577993392944,0.2489682883024215,1.1182068586349487,291.0346069335937,291.0260009765625,289.25,286.95269775390625,291.0397644042969,297.2674255371094,291.0350952148437,1.0,0.498916357755661,1.0,1.0,0.2836155295372009,1.0,-2.793958902359009,2.17069673538208,0.6232621669769287,1.44670307636261,0.0,0.0,0.0,84.53250885009766,75.0,9.058167457580566,-0.0,1645.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.9037232995033264,0.2929267585277557,0.2632070481777191,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.9990000128746032,0.4081373512744903,0.374405026435852,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9396186470985411,0.3248868584632873,0.2267998903989792,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9781554341316224,0.3649312257766723,0.3447407782077789,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8555577993392944,0.2489682883024215,1.1182068586349487,291.0346069335937,291.0260009765625,289.25,286.95269775390625,291.0397644042969,297.2674255371094,291.0350952148437,1.0,0.498916357755661,1.0,1.0,0.2836155295372009,1.0,-2.793958902359009,2.17069673538208,0.6232621669769287,1.44670307636261,0.0,0.0,0.0,84.53250885009766,75.0,9.058167457580566,-0.0,1645.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.9322441816329956,0.2965129613876343,0.266547679901123,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.9990000128746032,0.4155239164829254,0.3492941260337829,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.9682623744010924,0.3294546604156494,0.2300362139940261,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.9990000128746032,0.3695400655269623,0.3485700786113739,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.88033527135849,0.2529850304126739,1.13628888130188,291.04205322265625,291.0260009765625,289.25,286.9549560546875,291.0478820800781,297.3017578125,291.0424499511719,1.0,0.4967331886291504,1.0,1.0,0.2835803031921386,1.0,-2.798145055770874,2.173757076263428,0.624387800693512,1.448517680168152,0.0,0.0,0.0,79.80805969238281,95.0,10.127030372619627,-0.0,1628.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.9322441816329956,0.2965129613876343,0.266547679901123,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.9990000128746032,0.4155239164829254,0.3492941260337829,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.9682623744010924,0.3294546604156494,0.2300362139940261,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.9990000128746032,0.3695400655269623,0.3485700786113739,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.88033527135849,0.2529850304126739,1.13628888130188,291.04205322265625,291.0260009765625,289.25,286.9549560546875,291.0478820800781,297.3017578125,291.0424499511719,1.0,0.4967331886291504,1.0,1.0,0.2835803031921386,1.0,-2.798145055770874,2.173757076263428,0.624387800693512,1.448517680168152,0.0,0.0,0.0,79.80805969238281,95.0,10.127030372619627,-0.0,1628.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.9347786903381348,0.2979595363140106,0.26792111992836,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.9990000128746032,0.4192961454391479,0.3486452996730804,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.970821499824524,0.3314477205276489,0.2314734458923339,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.9990000128746032,0.3716515898704529,0.3486271202564239,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8830410838127136,0.2547386288642883,1.1444364786148071,291.04595947265625,291.0260009765625,289.25,286.95574951171875,291.0535888671875,297.3169250488281,291.0465087890625,1.0,0.4991498589515686,1.0,1.0,0.2835626602172851,1.0,-2.810659885406494,2.1826345920562744,0.628025472164154,1.453904151916504,0.0,0.0,0.0,80.09820556640625,95.0,11.221990585327148,-0.0,1648.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9320854544639589,0.2992690503597259,0.2691816985607147,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.9990000128746032,0.4225947558879852,0.3529004156589508,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9688475131988524,0.3333188891410827,0.2328385263681411,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.9990000128746032,0.3736045360565185,0.3523439466953277,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.8814111948013306,0.2563668191432953,1.152145266532898,291.0505065917969,291.0260009765625,289.25,286.9563903808594,291.0582275390625,297.32867431640625,291.051025390625,1.0,0.5034632682800293,1.0,1.0,0.283215194940567,1.0,-2.8325893878936768,2.198969602584839,0.6336197853088379,1.4644895792007446,0.0,0.0,0.0,81.63858795166016,115.0,11.84848690032959,-0.0,1689.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.9106053709983826,0.3015897572040558,0.2715220749378204,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.9990000128746032,0.4271024763584137,0.378189206123352,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.9493485689163208,0.3367697298526764,0.2354424446821212,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.9849979877471924,0.3769898414611816,0.3566178679466247,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.8647065162658691,0.259272962808609,1.166567325592041,291.0590209960937,291.0260009765625,289.25,286.9570617675781,291.067138671875,297.3395080566406,291.05963134765625,1.0,0.5165308117866516,1.0,1.0,0.2825202643871307,1.0,-2.891360282897949,2.242260456085205,0.6490997672080994,1.4926261901855469,0.0,0.0,0.0,88.61097717285156,133.0,12.043607711791992,-0.0,1814.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.9106053709983826,0.3015897572040558,0.2715220749378204,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.9990000128746032,0.4271024763584137,0.378189206123352,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.9493485689163208,0.3367697298526764,0.2354424446821212,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.9849979877471924,0.3769898414611816,0.3566178679466247,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.8647065162658691,0.259272962808609,1.166567325592041,291.0590209960937,291.0260009765625,289.25,286.9570617675781,291.067138671875,297.3395080566406,291.05963134765625,1.0,0.5165308117866516,1.0,1.0,0.2825202643871307,1.0,-2.891360282897949,2.242260456085205,0.6490997672080994,1.4926261901855469,0.0,0.0,0.0,88.61097717285156,133.0,12.043607711791992,-0.0,1814.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.876649796962738,0.303621232509613,0.2737854421138763,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.988176703453064,0.4285006821155548,0.4060381948947906,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.9110330939292908,0.3399045169353485,0.2379743456840515,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.950556755065918,0.3800809979438782,0.3599951267242431,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8354917764663696,0.2617381513118744,1.1800216436386108,291.0674743652344,291.0260009765625,289.25,286.95709228515625,291.0726013183594,297.33447265625,291.0678100585937,1.0,0.5326083898544312,1.0,1.0,0.281825304031372,1.0,-2.950876474380493,2.2860655784606934,0.6648108959197998,1.5216947793960571,0.0,0.0,0.0,100.93340301513672,151.0,10.803597450256348,-0.0,1972.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.876649796962738,0.303621232509613,0.2737854421138763,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.988176703453064,0.4285006821155548,0.4060381948947906,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.9110330939292908,0.3399045169353485,0.2379743456840515,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.950556755065918,0.3800809979438782,0.3599951267242431,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8354917764663696,0.2617381513118744,1.1800216436386108,291.0674743652344,291.0260009765625,289.25,286.95709228515625,291.0726013183594,297.33447265625,291.0678100585937,1.0,0.5326083898544312,1.0,1.0,0.281825304031372,1.0,-2.950876474380493,2.2860655784606934,0.6648108959197998,1.5216947793960571,0.0,0.0,0.0,100.93340301513672,151.0,10.803597450256348,-0.0,1972.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.8354728817939758,0.3053501844406128,0.2760510742664337,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.939456582069397,0.429827481508255,0.4077675938606262,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.8666099905967712,0.3426991701126098,0.2404824644327163,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.8995943069458008,0.3828512728214264,0.3633614182472229,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.7972445487976074,0.2637349665164947,1.1927205324172974,291.0650939941406,291.0260009765625,289.25,286.9564819335937,291.0643005371094,297.3280029296875,291.06500244140625,1.0,0.5479224324226379,1.0,1.0,0.2802471816539764,1.0,-2.9780032634735107,2.30965542793274,0.668347954750061,1.538435459136963,0.0,0.0,0.0,119.62864685058594,169.0,-0.3978813886642456,-0.0,2112.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.8354728817939758,0.3053501844406128,0.2760510742664337,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.939456582069397,0.429827481508255,0.4077675938606262,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.8666099905967712,0.3426991701126098,0.2404824644327163,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.8995943069458008,0.3828512728214264,0.3633614182472229,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.7972445487976074,0.2637349665164947,1.1927205324172974,291.0650939941406,291.0260009765625,289.25,286.9564819335937,291.0643005371094,297.3280029296875,291.06500244140625,1.0,0.5479224324226379,1.0,1.0,0.2802471816539764,1.0,-2.9780032634735107,2.30965542793274,0.668347954750061,1.538435459136963,0.0,0.0,0.0,119.62864685058594,169.0,-0.3978813886642456,-0.0,2112.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.8062218427658081,0.306896448135376,0.2781406939029693,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.8999970555305481,0.4317679703235626,0.4101879000663757,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8363019227981567,0.345276266336441,0.2428291141986847,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8661734461784363,0.3854137063026428,0.3665207922458648,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.7677754163742065,0.265421450138092,1.2039326429367063,291.0589904785156,291.0260009765625,289.25,286.95538330078125,291.0558776855469,297.3239440917969,291.0588073730469,1.0,0.5628084540367126,1.0,1.0,0.2786690592765808,1.0,-3.003519296646118,2.332252264022827,0.6712671518325806,1.5545978546142578,0.0,0.0,0.0,138.4893341064453,172.0,-6.354512691497803,-0.0,2253.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.8062218427658081,0.306896448135376,0.2781406939029693,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.8999970555305481,0.4317679703235626,0.4101879000663757,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8363019227981567,0.345276266336441,0.2428291141986847,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8661734461784363,0.3854137063026428,0.3665207922458648,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.7677754163742065,0.265421450138092,1.2039326429367063,291.0589904785156,291.0260009765625,289.25,286.95538330078125,291.0558776855469,297.3239440917969,291.0588073730469,1.0,0.5628084540367126,1.0,1.0,0.2786690592765808,1.0,-3.003519296646118,2.332252264022827,0.6712671518325806,1.5545978546142578,0.0,0.0,0.0,138.4893341064453,172.0,-6.354512691497803,-0.0,2253.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.7967817187309265,0.3076197504997253,0.2790462374687195,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8893560767173767,0.4328331351280212,0.4114233255386352,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.8276751041412354,0.3465020954608917,0.243885263800621,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.8565658926963806,0.3866332173347473,0.3679436147212982,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.7592349052429199,0.266171932220459,1.208646297454834,291.0553894042969,291.0260009765625,289.25,286.9546203613281,291.0513916015625,297.3221130371094,291.0551452636719,1.0,0.5681954026222229,1.0,1.0,0.2778799831867218,1.0,-3.0147414207458496,2.342482805252075,0.672258734703064,1.562035322189331,0.0,0.0,0.0,145.4779510498047,172.0,-8.168713569641113,-0.0,2309.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.7899985909461975,0.3083246350288391,0.2798784077167511,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8818076848983765,0.4339304566383362,0.4126428365707397,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8215618133544922,0.347700297832489,0.2448780536651611,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8498489856719971,0.3878242671489715,0.3692804276943207,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.7532235980033875,0.2668763995170593,1.2128673791885376,291.0517578125,291.0260009765625,289.25,286.95379638671875,291.0477905273437,297.3203125,291.0515441894531,1.0,0.5727829337120056,1.0,1.0,0.2772339582443237,1.0,-3.025082588195801,2.3517119884490967,0.6733705401420593,1.5686781406402588,0.0,0.0,0.0,151.0604705810547,160.0,-8.939353942871094,-0.0,2357.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.7890443205833435,0.309715062379837,0.281182587146759,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8809197545051575,0.436183363199234,0.414800763130188,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.8212252855300903,0.3500488400459289,0.2465640306472778,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8492856621742249,0.3901529312133789,0.3715443611145019,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.7524939775466919,0.2681884765625,1.219154953956604,291.0446472167969,291.0260009765625,289.25,286.9518127441406,291.0400390625,297.31689453125,291.0443725585937,1.0,0.5757315158843994,1.0,1.0,0.2759419083595276,1.0,-3.041554927825928,2.3671586513519287,0.6743963956832886,1.5800604820251465,0.0,0.0,0.0,153.25567626953125,148.0,-9.849431991577148,-0.0,2399.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.7890443205833435,0.309715062379837,0.281182587146759,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8809197545051575,0.436183363199234,0.414800763130188,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.8212252855300903,0.3500488400459289,0.2465640306472778,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8492856621742249,0.3901529312133789,0.3715443611145019,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.7524939775466919,0.2681884765625,1.219154953956604,291.0446472167969,291.0260009765625,289.25,286.9518127441406,291.0400390625,297.31689453125,291.0443725585937,1.0,0.5757315158843994,1.0,1.0,0.2759419083595276,1.0,-3.041554927825928,2.3671586513519287,0.6743963956832886,1.5800604820251465,0.0,0.0,0.0,153.25567626953125,148.0,-9.849431991577148,-0.0,2399.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.7965388298034668,0.3111178874969482,0.2822623550891876,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8895305395126343,0.4384860694408417,0.4167735278606415,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8288547992706299,0.3523755371570587,0.2480503767728805,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8573285341262817,0.3924502730369568,0.3735294640064239,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.7592864632606506,0.2694294452667236,1.2239164113998413,291.0368347167969,291.0260009765625,289.25,286.94952392578125,291.0318298339844,297.3138427734375,291.0365295410156,1.0,0.5749394297599792,1.0,1.0,0.2746498584747314,1.0,-3.0551226139068604,2.380577802658081,0.674544632434845,1.5901248455047607,0.0,0.0,0.0,149.25244140625,136.0,-10.673872947692873,-0.0,2403.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
