time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.7965388298034668,0.3111178874969482,0.2822623550891876,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8895305395126343,0.4384860694408417,0.4167735278606415,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8288547992706299,0.3523755371570587,0.2480503767728805,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8573285341262817,0.3924502730369568,0.3735294640064239,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.7592864632606506,0.2694294452667236,1.2239164113998413,291.0368347167969,291.0260009765625,289.25,286.94952392578125,291.0318298339844,297.3138427734375,291.0365295410156,1.0,0.5749394297599792,1.0,1.0,0.2746498584747314,1.0,-3.0551226139068604,2.380577802658081,0.674544632434845,1.5901248455047607,0.0,0.0,0.0,149.25244140625,136.0,-10.673872947692873,-0.0,2403.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8096076846122742,0.3125475347042084,0.283235490322113,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9045990705490112,0.440819650888443,0.4186435341835022,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8418993949890137,0.3547037839889526,0.2494347840547561,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8714776635169983,0.3947401940822601,0.375368058681488,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7714064717292786,0.27063849568367,1.2278605699539185,291.0319519042969,291.0260009765625,289.25,286.9469909667969,291.0291748046875,297.3112487792969,291.0318603515625,1.0,0.5720024704933167,1.0,1.0,0.2741347551345825,1.0,-3.067156314849853,2.390704870223999,0.6764516234397888,1.5972875356674194,0.0,0.0,0.0,141.81654357910156,124.0,-7.299346923828125,-0.0,2386.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8096076846122742,0.3125475347042084,0.283235490322113,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9045990705490112,0.440819650888443,0.4186435341835022,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8418993949890137,0.3547037839889526,0.2494347840547561,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8714776635169983,0.3947401940822601,0.375368058681488,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7714064717292786,0.27063849568367,1.2278605699539185,291.0319519042969,291.0260009765625,289.25,286.9469909667969,291.0291748046875,297.3112487792969,291.0318603515625,1.0,0.5720024704933167,1.0,1.0,0.2741347551345825,1.0,-3.067156314849853,2.390704870223999,0.6764516234397888,1.5972875356674194,0.0,0.0,0.0,141.81654357910156,124.0,-7.299346923828125,-0.0,2386.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8264103531837463,0.3140176832675934,0.2841710746288299,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9273866415023804,0.4431859850883484,0.4204683005809784,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.860270619392395,0.3570538461208343,0.2507756650447845,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8913425207138062,0.3970436453819275,0.3771396279335022,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.7885032892227173,0.2718451917171478,1.2314047813415527,291.02880859375,291.0260009765625,289.25,286.9443054199219,291.0267944335937,297.3091735839844,291.0287170410156,1.0,0.567847728729248,1.0,1.0,0.2736196219921112,1.0,-3.078476428985596,2.400261163711548,0.6782153844833374,1.6040552854537964,0.0,0.0,0.0,132.4027557373047,112.0,-5.196638584136963,-0.0,2358.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8264103531837463,0.3140176832675934,0.2841710746288299,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9273866415023804,0.4431859850883484,0.4204683005809784,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.860270619392395,0.3570538461208343,0.2507756650447845,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8913425207138062,0.3970436453819275,0.3771396279335022,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.7885032892227173,0.2718451917171478,1.2314047813415527,291.02880859375,291.0260009765625,289.25,286.9443054199219,291.0267944335937,297.3091735839844,291.0287170410156,1.0,0.567847728729248,1.0,1.0,0.2736196219921112,1.0,-3.078476428985596,2.400261163711548,0.6782153844833374,1.6040552854537964,0.0,0.0,0.0,132.4027557373047,112.0,-5.196638584136963,-0.0,2358.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8364430069923401,0.3147639334201813,0.2846328318119049,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9415807723999025,0.4443768560886383,0.4213710427284241,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.871751070022583,0.3582355380058288,0.2514376938343048,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9035080671310424,0.3981992900371551,0.3780113458633423,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.7989931106567383,0.272449642419815,1.2330938577651978,291.02740478515625,291.0260009765625,289.25,286.9429016113281,291.025634765625,297.30828857421875,291.02734375,1.0,0.5654837489128113,1.0,1.0,0.2733620703220367,1.0,-3.083990812301636,2.4049391746521,0.6790516972541809,1.6073750257492063,0.0,0.0,0.0,127.22869873046876,112.0,-4.60869026184082,-0.0,2341.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.8479714393615723,0.3155159056186676,0.2850925922393799,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9569160342216492,0.4455712437629699,0.4222695827484131,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.88494473695755,0.3594209849834442,0.2520965933799743,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.91829252243042,0.3993571102619171,0.3788773119449615,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.8107097148895264,0.2730553746223449,1.234750747680664,291.0266418457031,291.0260009765625,289.25,286.9414978027344,291.0260314941406,297.3074951171875,291.0267028808594,1.0,0.5629987716674805,1.0,1.0,0.2733308374881744,1.0,-3.0894484519958496,2.4089481830596924,0.6805002689361572,1.6100419759750366,0.0,0.0,0.0,121.8584976196289,100.0,-3.111891508102417,-0.0,2323.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8772643804550171,0.3170431554317474,0.2860153019428253,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9886606335639954,0.4479764103889465,0.4240634143352508,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9183987379074096,0.3618100583553314,0.2534129917621612,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9554136395454408,0.4016857147216797,0.380602478981018,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8371527194976807,0.2742770314216614,1.238019585609436,291.0269470214844,291.0260009765625,289.25,286.9386901855469,291.0272216796875,297.30621337890625,291.0270080566406,1.0,0.557767927646637,1.0,1.0,0.2732683718204498,1.0,-3.10029935836792,2.4168360233306885,0.6834632754325867,1.615259289741516,0.0,0.0,0.0,110.68067169189452,103.0,-0.5818992853164673,-0.0,2284.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8772643804550171,0.3170431554317474,0.2860153019428253,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9886606335639954,0.4479764103889465,0.4240634143352508,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9183987379074096,0.3618100583553314,0.2534129917621612,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9554136395454408,0.4016857147216797,0.380602478981018,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8371527194976807,0.2742770314216614,1.238019585609436,291.0269470214844,291.0260009765625,289.25,286.9386901855469,291.0272216796875,297.30621337890625,291.0270080566406,1.0,0.557767927646637,1.0,1.0,0.2732683718204498,1.0,-3.10029935836792,2.4168360233306885,0.6834632754325867,1.615259289741516,0.0,0.0,0.0,110.68067169189452,103.0,-0.5818992853164673,-0.0,2284.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8934586644172668,0.3185699880123138,0.2872002124786377,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9990000128746032,0.4504745006561279,0.4223360121250152,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9383440017700196,0.3641986846923828,0.2549314498901367,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9732351899147034,0.4040095806121826,0.3825962245464325,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8513948917388916,0.2754931449890136,1.2425562143325806,291.0279235839844,291.0260009765625,289.25,286.9359130859375,291.0282592773437,297.3052673339844,291.0279541015625,1.0,0.5565717220306396,1.0,1.0,0.2732058763504028,1.0,-3.1093783378601074,2.4234538078308105,0.6859245896339417,1.6197503805160522,0.0,0.0,0.0,106.0799331665039,106.0,0.6217502951622009,-0.0,2276.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8934586644172668,0.3185699880123138,0.2872002124786377,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9990000128746032,0.4504745006561279,0.4223360121250152,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9383440017700196,0.3641986846923828,0.2549314498901367,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9732351899147034,0.4040095806121826,0.3825962245464325,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8513948917388916,0.2754931449890136,1.2425562143325806,291.0279235839844,291.0260009765625,289.25,286.9359130859375,291.0282592773437,297.3052673339844,291.0279541015625,1.0,0.5565717220306396,1.0,1.0,0.2732058763504028,1.0,-3.1093783378601074,2.4234538078308105,0.6859245896339417,1.6197503805160522,0.0,0.0,0.0,106.0799331665039,106.0,0.6217502951622009,-0.0,2276.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8984352946281433,0.3200542628765106,0.2884914577007293,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9990000128746032,0.4536041915416717,0.4174321591854095,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9447814226150512,0.366552472114563,0.2565372586250305,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9784231185913086,0.4062970280647278,0.3847066164016723,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.855766236782074,0.2766730487346649,1.2476437091827393,291.02838134765625,291.0260009765625,289.25,286.9332580566406,291.0291442871094,297.3061828613281,291.0284423828125,1.0,0.5570112466812134,1.0,1.0,0.2731561958789825,1.0,-3.115565299987793,2.427999258041382,0.6875661015510559,1.6227481365203855,0.0,0.0,0.0,105.21372985839844,109.0,0.8516988158226013,-0.0,2283.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8984352946281433,0.3200542628765106,0.2884914577007293,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9990000128746032,0.4536041915416717,0.4174321591854095,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9447814226150512,0.366552472114563,0.2565372586250305,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9784231185913086,0.4062970280647278,0.3847066164016723,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.855766236782074,0.2766730487346649,1.2476437091827393,291.02838134765625,291.0260009765625,289.25,286.9332580566406,291.0291442871094,297.3061828613281,291.0284423828125,1.0,0.5570112466812134,1.0,1.0,0.2731561958789825,1.0,-3.115565299987793,2.427999258041382,0.6875661015510559,1.6227481365203855,0.0,0.0,0.0,105.21372985839844,109.0,0.8516988158226013,-0.0,2283.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9004692435264587,0.3215185105800628,0.2897963523864746,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9990000128746032,0.4569275081157684,0.4165702164173126,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9477463960647584,0.3688928186893463,0.2581585049629211,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.98064386844635,0.4085680246353149,0.3868353962898254,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8575076460838318,0.2778391242027282,1.2528306245803833,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.0310974121094,297.30780029296875,291.0298767089844,1.0,0.558785617351532,1.0,1.0,0.2731064856052398,1.0,-3.126836061477661,2.4361584186553955,0.6906776428222656,1.6280709505081177,0.0,0.0,0.0,105.4501495361328,112.0,1.7619723081588743,-0.0,2305.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9004692435264587,0.3215185105800628,0.2897963523864746,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9990000128746032,0.4569275081157684,0.4165702164173126,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9477463960647584,0.3688928186893463,0.2581585049629211,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.98064386844635,0.4085680246353149,0.3868353962898254,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8575076460838318,0.2778391242027282,1.2528306245803833,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.0310974121094,297.30780029296875,291.0298767089844,1.0,0.558785617351532,1.0,1.0,0.2731064856052398,1.0,-3.126836061477661,2.4361584186553955,0.6906776428222656,1.6280709505081177,0.0,0.0,0.0,105.4501495361328,112.0,1.7619723081588743,-0.0,2305.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9006258845329285,0.3222433030605316,0.2904517352581024,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9990000128746032,0.458529531955719,0.4173010885715484,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9482386112213136,0.3700575232505798,0.2589727938175201,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9809346199035645,0.4096965789794922,0.3879034221172333,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.857600748538971,0.2784155905246734,1.2554445266723633,291.0306701660156,291.0260009765625,289.25,286.9296569824219,291.03228759765625,297.3083801269531,291.03082275390625,1.0,0.5600504279136658,1.0,1.0,0.2730816304683685,1.0,-3.1339056491851807,2.441258430480957,0.6926473379135132,1.6313891410827637,0.0,0.0,0.0,105.88262176513672,112.0,2.191688537597656,-0.0,2320.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9003293514251709,0.3229629099369049,0.2911077439785003,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9990000128746032,0.4600575864315033,0.4186445474624634,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9482139348983764,0.3712180852890014,0.2597883343696594,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9808006882667542,0.4108199179172516,0.388972133398056,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.857282817363739,0.2789866328239441,1.258061766624451,291.0315856933594,291.0260009765625,289.25,286.9285888671875,291.0331115722656,297.3086242675781,291.0317077636719,1.0,0.5615121126174927,1.0,1.0,0.2730018496513366,1.0,-3.141719102859497,2.44704270362854,0.6946762800216675,1.6352022886276243,0.0,0.0,0.0,106.48150634765624,115.0,2.290350437164306,-0.0,2338.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8986485004425049,0.3243837654590606,0.2924166619777679,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9990000128746032,0.4628465473651886,0.4228197336196899,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.946919560432434,0.3735235333442688,0.261418879032135,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9795039892196656,0.4130477011203766,0.3911058902740478,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8556616902351379,0.2801081240177154,1.2632733583450315,291.0331726074219,291.0260009765625,289.25,286.9267578125,291.0347595214844,297.3080139160156,291.0332946777344,1.0,0.5649055242538452,1.0,1.0,0.2728422880172729,1.0,-3.159099817276001,2.4598844051361084,0.699215292930603,1.64365553855896,0.0,0.0,0.0,108.08763885498048,118.0,2.2644546031951904,-0.0,2380.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8986485004425049,0.3243837654590606,0.2924166619777679,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9990000128746032,0.4628465473651886,0.4228197336196899,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.946919560432434,0.3735235333442688,0.261418879032135,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9795039892196656,0.4130477011203766,0.3911058902740478,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8556616902351379,0.2801081240177154,1.2632733583450315,291.0331726074219,291.0260009765625,289.25,286.9267578125,291.0347595214844,297.3080139160156,291.0332946777344,1.0,0.5649055242538452,1.0,1.0,0.2728422880172729,1.0,-3.159099817276001,2.4598844051361084,0.699215292930603,1.64365553855896,0.0,0.0,0.0,108.08763885498048,118.0,2.2644546031951904,-0.0,2380.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8958984017372131,0.3257796466350555,0.2937163710594177,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.9990000128746032,0.4652607440948486,0.4285038411617279,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.9443793296813964,0.3758065700531006,0.2630442082881927,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.9771546721458436,0.415248692035675,0.3932284414768219,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8530786633491516,0.2811983823776245,1.2684155702590942,291.03472900390625,291.0260009765625,289.25,286.92529296875,291.03631591796875,297.3059997558594,291.03485107421875,1.0,0.5687648057937622,1.0,1.0,0.2726827263832092,1.0,-3.1781811714172363,2.473942279815674,0.7042388319969177,1.652890920639038,0.0,0.0,0.0,110.11754608154295,121.0,2.219980478286743,-0.0,2427.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8958984017372131,0.3257796466350555,0.2937163710594177,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.9990000128746032,0.4652607440948486,0.4285038411617279,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.9443793296813964,0.3758065700531006,0.2630442082881927,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.9771546721458436,0.415248692035675,0.3932284414768219,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8530786633491516,0.2811983823776245,1.2684155702590942,291.03472900390625,291.0260009765625,289.25,286.92529296875,291.03631591796875,297.3059997558594,291.03485107421875,1.0,0.5687648057937622,1.0,1.0,0.2726827263832092,1.0,-3.1781811714172363,2.473942279815674,0.7042388319969177,1.652890920639038,0.0,0.0,0.0,110.11754608154295,121.0,2.219980478286743,-0.0,2427.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8924408555030823,0.3271481096744537,0.295002281665802,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.9990000128746032,0.4673082232475281,0.4352527558803558,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.9409805536270142,0.378063827753067,0.2646600306034088,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.9740423560142516,0.4174194931983948,0.3953340053558349,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8498688340187073,0.282253235578537,1.273453712463379,291.03546142578125,291.0260009765625,289.25,286.9243469238281,291.0364685058594,297.3027038574219,291.0355529785156,1.0,0.5729413032531738,1.0,1.0,0.2723473310470581,1.0,-3.1983699798583984,2.489315986633301,0.709054172039032,1.6631557941436768,0.0,0.0,0.0,112.4599609375,124.0,1.218976974487305,-0.0,2479.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8924408555030823,0.3271481096744537,0.295002281665802,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.9990000128746032,0.4673082232475281,0.4352527558803558,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.9409805536270142,0.378063827753067,0.2646600306034088,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.9740423560142516,0.4174194931983948,0.3953340053558349,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8498688340187073,0.282253235578537,1.273453712463379,291.03546142578125,291.0260009765625,289.25,286.9243469238281,291.0364685058594,297.3027038574219,291.0355529785156,1.0,0.5729413032531738,1.0,1.0,0.2723473310470581,1.0,-3.1983699798583984,2.489315986633301,0.709054172039032,1.6631557941436768,0.0,0.0,0.0,112.4599609375,124.0,1.218976974487305,-0.0,2479.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8883962035179138,0.3284839689731598,0.2962691783905029,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9990000128746032,0.4690154492855072,0.4425484836101532,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9368403553962708,0.3802897930145263,0.266262024641037,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.97022944688797,0.4195548295974731,0.3974168598651886,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8461490869522095,0.2832679152488708,1.2783632278442385,291.03564453125,291.0260009765625,289.25,286.9239501953125,291.036376953125,297.29840087890625,291.0357360839844,1.0,0.5773087739944458,1.0,1.0,0.2720119655132293,1.0,-3.2189629077911377,2.5050055980682373,0.7139573097229004,1.6736425161361694,0.0,0.0,0.0,115.07237243652344,127.0,0.505379855632782,-0.0,2534.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8883962035179138,0.3284839689731598,0.2962691783905029,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9990000128746032,0.4690154492855072,0.4425484836101532,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9368403553962708,0.3802897930145263,0.266262024641037,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.97022944688797,0.4195548295974731,0.3974168598651886,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8461490869522095,0.2832679152488708,1.2783632278442385,291.03564453125,291.0260009765625,289.25,286.9239501953125,291.036376953125,297.29840087890625,291.0357360839844,1.0,0.5773087739944458,1.0,1.0,0.2720119655132293,1.0,-3.2189629077911377,2.5050055980682373,0.7139573097229004,1.6736425161361694,0.0,0.0,0.0,115.07237243652344,127.0,0.505379855632782,-0.0,2534.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8853270411491394,0.3291350901126861,0.2969048321247101,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9980732798576356,0.4697893559932709,0.4447618126869201,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9334967136383056,0.3813863098621368,0.2670649886131286,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9671636819839478,0.420604407787323,0.3984594941139221,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8433699011802673,0.2837552726268768,1.2808150053024292,291.03564453125,291.0260009765625,289.25,286.9239807128906,291.0360412597656,297.2960510253906,291.03570556640625,1.0,0.5794398784637451,1.0,1.0,0.2718442678451538,1.0,-3.2276551723480225,2.511703968048096,0.7159512639045715,1.67821204662323,0.0,0.0,0.0,116.71903228759766,127.0,0.1685913205146789,-0.0,2560.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8815737962722778,0.3297722339630127,0.2975389063358307,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9949669241905212,0.470624178647995,0.4455816149711609,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9293023943901062,0.382469117641449,0.2678669095039367,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9632688164711,0.4216392934322357,0.399499773979187,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8399965763092041,0.2842269539833069,1.2832497358322144,291.0352478027344,291.0260009765625,289.25,286.9241943359375,291.03521728515625,297.2939453125,291.0352783203125,1.0,0.5814420580863953,1.0,1.0,0.2716480493545532,1.0,-3.234485626220703,2.51716685295105,0.7173189520835876,1.6819674968719482,0.0,0.0,0.0,118.57981872558594,130.0,-0.5145298838615417,-0.0,2584.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8750709295272827,0.3310222923755646,0.2987724840641022,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9893198013305664,0.4724575579166412,0.4473674893379211,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9220695495605468,0.3846111893653869,0.2694444060325622,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9562784433364868,0.4236823618412018,0.4015418589115143,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8341479301452637,0.2851439118385315,1.287933111190796,291.03399658203125,291.0260009765625,289.25,286.92510986328125,291.0336608886719,297.29052734375,291.03399658203125,1.0,0.5853005051612854,1.0,1.0,0.271255612373352,1.0,-3.248098611831665,2.5280792713165283,0.7200192809104919,1.689450740814209,0.0,0.0,0.0,122.0662078857422,133.0,-1.3938225507736206,-0.0,2630.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8750709295272827,0.3310222923755646,0.2987724840641022,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9893198013305664,0.4724575579166412,0.4473674893379211,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9220695495605468,0.3846111893653869,0.2694444060325622,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9562784433364868,0.4236823618412018,0.4015418589115143,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8341479301452637,0.2851439118385315,1.287933111190796,291.03399658203125,291.0260009765625,289.25,286.92510986328125,291.0336608886719,297.29052734375,291.03399658203125,1.0,0.5853005051612854,1.0,1.0,0.271255612373352,1.0,-3.248098611831665,2.5280792713165283,0.7200192809104919,1.689450740814209,0.0,0.0,0.0,122.0662078857422,133.0,-1.3938225507736206,-0.0,2630.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.869428813457489,0.3322427570819855,0.2999719977378845,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9841408729553224,0.4743976891040802,0.4492764770984649,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9158828854560852,0.3867243528366089,0.2709958553314209,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9499709606170654,0.4256918430328369,0.4035444259643554,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8290460705757141,0.2860298156738281,1.2924374341964722,291.0326538085937,291.0260009765625,289.25,286.92681884765625,291.0321960449219,297.2876892089844,291.0326538085937,1.0,0.589017391204834,1.0,1.0,0.2708631753921509,1.0,-3.261524438858032,2.538867950439453,0.7226564884185791,1.6968514919281006,0.0,0.0,0.0,125.3697280883789,136.0,-1.746646523475647,-0.0,2676.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.869428813457489,0.3322427570819855,0.2999719977378845,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9841408729553224,0.4743976891040802,0.4492764770984649,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9158828854560852,0.3867243528366089,0.2709958553314209,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9499709606170654,0.4256918430328369,0.4035444259643554,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8290460705757141,0.2860298156738281,1.2924374341964722,291.0326538085937,291.0260009765625,289.25,286.92681884765625,291.0321960449219,297.2876892089844,291.0326538085937,1.0,0.589017391204834,1.0,1.0,0.2708631753921509,1.0,-3.261524438858032,2.538867950439453,0.7226564884185791,1.6968514919281006,0.0,0.0,0.0,125.3697280883789,136.0,-1.746646523475647,-0.0,2676.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8643444776535034,0.3334372639656067,0.3011438250541687,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9792218804359436,0.476371705532074,0.4512271583080292,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.910436511039734,0.3888121545314789,0.272526204586029,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9441043734550476,0.4276708960533142,0.4055137634277344,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8243982791900635,0.286888986825943,1.296799898147583,291.0317077636719,291.0260009765625,289.25,286.92938232421875,291.0315246582031,297.2851257324219,291.03173828125,1.0,0.592636227607727,1.0,1.0,0.2705804705619812,1.0,-3.274731397628784,2.5491793155670166,0.7255520224571228,1.7038251161575315,0.0,0.0,0.0,128.57505798339844,139.0,-1.3503434658050537,-0.0,2721.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8643444776535034,0.3334372639656067,0.3011438250541687,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9792218804359436,0.476371705532074,0.4512271583080292,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.910436511039734,0.3888121545314789,0.272526204586029,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9441043734550476,0.4276708960533142,0.4055137634277344,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8243982791900635,0.286888986825943,1.296799898147583,291.0317077636719,291.0260009765625,289.25,286.92938232421875,291.0315246582031,297.2851257324219,291.03173828125,1.0,0.592636227607727,1.0,1.0,0.2705804705619812,1.0,-3.274731397628784,2.5491793155670166,0.7255520224571228,1.7038251161575315,0.0,0.0,0.0,128.57505798339844,139.0,-1.3503434658050537,-0.0,2721.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8596674203872681,0.3346096277236938,0.3022934794425964,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9744646549224854,0.4783478677272796,0.4531838595867157,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9055917859077454,0.3908783495426178,0.274039626121521,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9385690093040466,0.4296232461929321,0.4074554145336151,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8200509548187256,0.2877258062362671,1.3010492324829102,291.031005859375,291.0260009765625,289.25,286.932861328125,291.0308837890625,297.28271484375,291.0310363769531,1.0,0.5961830019950867,1.0,1.0,0.2702977955341339,1.0,-3.2877297401428223,2.559338331222534,0.7283913493156433,1.7106918096542358,0.0,0.0,0.0,131.7248992919922,142.0,-1.0999369621276855,-0.0,2765.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8596674203872681,0.3346096277236938,0.3022934794425964,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9744646549224854,0.4783478677272796,0.4531838595867157,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9055917859077454,0.3908783495426178,0.274039626121521,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9385690093040466,0.4296232461929321,0.4074554145336151,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8200509548187256,0.2877258062362671,1.3010492324829102,291.031005859375,291.0260009765625,289.25,286.932861328125,291.0308837890625,297.28271484375,291.0310363769531,1.0,0.5961830019950867,1.0,1.0,0.2702977955341339,1.0,-3.2877297401428223,2.559338331222534,0.7283913493156433,1.7106918096542358,0.0,0.0,0.0,131.7248992919922,142.0,-1.0999369621276855,-0.0,2765.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.857451319694519,0.3351871967315674,0.302860289812088,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.972128689289093,0.4793310165405273,0.4541585147380829,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9033703207969666,0.3919031322002411,0.2747903168201446,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9359055757522584,0.4305891990661621,0.4084162712097168,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8179572224617004,0.2881360948085785,1.3031353950500488,291.0306701660156,291.0260009765625,289.25,286.9349670410156,291.0305480957031,297.28155517578125,291.0306701660156,1.0,0.5979338884353638,1.0,1.0,0.2701564431190491,1.0,-3.294149398803711,2.564363718032837,0.7297856211662292,1.7140886783599854,0.0,0.0,0.0,133.28709411621094,142.0,-1.0409454107284546,-0.0,2787.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
