time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.855305016040802,0.3357588946819305,0.3034216463565826,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.969814956188202,0.4803091585636139,0.4551286995410919,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9012580513954164,0.3929223418235779,0.2755369246006012,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9333047866821288,0.4315482079982757,0.4093703925609588,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8159032464027405,0.2885411083698272,1.3051966428756714,291.03045654296875,291.0260009765625,289.25,286.93731689453125,291.0305480957031,297.2804260253906,291.0304870605469,1.0,0.599670946598053,1.0,1.0,0.2700612843036651,1.0,-3.300513982772827,2.56921648979187,0.731297492980957,1.7173254489898682,0.0,0.0,0.0,134.8436737060547,145.0,-0.7886366248130798,-0.0,2810.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8512032628059387,0.3368863761425018,0.3045294880867004,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9652504324913024,0.4822492897510528,0.4570539891719818,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8972123265266418,0.3949456214904785,0.2770190834999084,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9282883405685424,0.4334471523761749,0.4112598896026611,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8118886351585388,0.2893371284008026,1.3092526197433472,291.0303039550781,291.0260009765625,289.25,286.9428405761719,291.0305480957031,297.2781982421875,291.0303649902344,1.0,0.6031084060668945,1.0,1.0,0.2698709368705749,1.0,-3.31309175491333,2.578799247741699,0.7342923879623413,1.7237088680267334,0.0,0.0,0.0,137.94395446777344,148.0,-0.3790018856525421,-0.0,2854.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8512032628059387,0.3368863761425018,0.3045294880867004,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9652504324913024,0.4822492897510528,0.4570539891719818,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8972123265266418,0.3949456214904785,0.2770190834999084,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9282883405685424,0.4334471523761749,0.4112598896026611,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8118886351585388,0.2893371284008026,1.3092526197433472,291.0303039550781,291.0260009765625,289.25,286.9428405761719,291.0305480957031,297.2781982421875,291.0303649902344,1.0,0.6031084060668945,1.0,1.0,0.2698709368705749,1.0,-3.31309175491333,2.578799247741699,0.7342923879623413,1.7237088680267334,0.0,0.0,0.0,137.94395446777344,148.0,-0.3790018856525421,-0.0,2854.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8473253846168518,0.3379941582679748,0.3056197762489319,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9607627391815186,0.4841675162315368,0.4589593112468719,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8933724761009216,0.3969502747058868,0.2784882485866546,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9235118627548218,0.4353227615356445,0.413127452135086,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8079561591148376,0.2901167571544647,1.3132342100143433,291.0302124023437,291.0260009765625,289.25,286.94952392578125,291.0304870605469,297.2760009765625,291.0302734375,1.0,0.6065049767494202,1.0,1.0,0.2696806192398071,1.0,-3.325493097305298,2.588261842727661,0.7372313737869263,1.7300087213516235,0.0,0.0,0.0,141.03494262695312,151.0,-0.2076690196990966,-0.0,2898.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8473253846168518,0.3379941582679748,0.3056197762489319,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9607627391815186,0.4841675162315368,0.4589593112468719,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8933724761009216,0.3969502747058868,0.2784882485866546,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9235118627548218,0.4353227615356445,0.413127452135086,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8079561591148376,0.2901167571544647,1.3132342100143433,291.0302124023437,291.0260009765625,289.25,286.94952392578125,291.0304870605469,297.2760009765625,291.0302734375,1.0,0.6065049767494202,1.0,1.0,0.2696806192398071,1.0,-3.325493097305298,2.588261842727661,0.7372313737869263,1.7300087213516235,0.0,0.0,0.0,141.03494262695312,151.0,-0.2076690196990966,-0.0,2898.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8436396718025208,0.3390774726867676,0.3066892325878143,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9563469290733336,0.4860575795173645,0.4608395099639892,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8897129893302917,0.398932009935379,0.2799421846866607,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9189710021018982,0.4371704459190368,0.414969652891159,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.804069459438324,0.2908776104450226,1.317134141921997,291.0296325683594,291.02801513671875,289.2483825683594,286.9569091796875,291.02935791015625,297.2738647460937,291.0296325683594,1.0,0.6098591685295105,1.0,1.0,0.269513338804245,1.0,-3.3376924991607666,2.5975146293640137,0.7401778697967529,1.7361444234848022,0.0,0.0,0.0,144.12008666992188,154.0,-0.8641727566719055,-0.0,2941.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8436396718025208,0.3390774726867676,0.3066892325878143,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9563469290733336,0.4860575795173645,0.4608395099639892,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8897129893302917,0.398932009935379,0.2799421846866607,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9189710021018982,0.4371704459190368,0.414969652891159,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.804069459438324,0.2908776104450226,1.317134141921997,291.0296325683594,291.02801513671875,289.2483825683594,286.9569091796875,291.02935791015625,297.2738647460937,291.0296325683594,1.0,0.6098591685295105,1.0,1.0,0.269513338804245,1.0,-3.3376924991607666,2.5975146293640137,0.7401778697967529,1.7361444234848022,0.0,0.0,0.0,144.12008666992188,154.0,-0.8641727566719055,-0.0,2941.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8401008248329163,0.340126097202301,0.3077312409877777,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9519780278205872,0.4879090189933777,0.462687224149704,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8861926794052124,0.4008815586566925,0.2813763320446014,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.914642572402954,0.4389813840389251,0.4167806804180145,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8002775311470032,0.2916138172149658,1.32093608379364,291.0271301269531,291.0339050292969,289.2436218261719,286.9645690917969,291.0257568359375,297.2716064453125,291.02703857421875,1.0,0.6131705641746521,1.0,1.0,0.2693460583686828,1.0,-3.3496408462524414,2.606590032577514,0.7430508732795715,1.742164134979248,0.0,0.0,0.0,147.2102508544922,157.0,-2.9947733879089355,-0.0,2985.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8401008248329163,0.340126097202301,0.3077312409877777,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9519780278205872,0.4879090189933777,0.462687224149704,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8861926794052124,0.4008815586566925,0.2813763320446014,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.914642572402954,0.4389813840389251,0.4167806804180145,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8002775311470032,0.2916138172149658,1.32093608379364,291.0271301269531,291.0339050292969,289.2436218261719,286.9645690917969,291.0257568359375,297.2716064453125,291.02703857421875,1.0,0.6131705641746521,1.0,1.0,0.2693460583686828,1.0,-3.3496408462524414,2.606590032577514,0.7430508732795715,1.742164134979248,0.0,0.0,0.0,147.2102508544922,157.0,-2.9947733879089355,-0.0,2985.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.8383722305297852,0.3406335115432739,0.3082385659217834,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.949802041053772,0.488816350698471,0.4635952711105346,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.8844717741012573,0.4018407166004181,0.2820835411548614,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9125508069992064,0.4398695230484009,0.4176713228225708,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.7984153032302856,0.2919700443744659,1.322789430618286,291.0250549316406,291.0382080078125,289.2401733398437,286.96844482421875,291.0230407714844,297.2704467773437,291.0249328613281,1.0,0.6148080825805664,1.0,1.0,0.269262433052063,1.0,-3.3554928302764893,2.611041784286499,0.744451105594635,1.7451187372207642,0.0,0.0,0.0,148.76026916503906,157.0,-4.343611717224121,-0.0,3006.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.8366647362709045,0.3411291539669037,0.3087355196475982,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.9476280808448792,0.4897107481956482,0.464491456747055,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.8827716112136841,0.4027888774871826,0.2827832996845245,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.910505473613739,0.44074547290802,0.4185507893562317,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.7965708374977112,0.2923177480697632,1.3246062994003296,291.0231628417969,291.0433654785156,289.2359924316406,286.9723815917969,291.0215148925781,297.26922607421875,291.0231018066406,1.0,0.6164320111274719,1.0,1.0,0.269434243440628,1.0,-3.3612515926361084,2.6146693229675293,0.7465822696685791,1.7472760677337646,0.0,0.0,0.0,150.31463623046875,160.0,-4.52878475189209,-0.0,3028.516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.8333337306976318,0.3420928120613098,0.3097027838230133,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.943324625492096,0.4914674162864685,0.4662518799304962,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.8794601559638977,0.4046589434146881,0.2841632962226867,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9065954089164734,0.4424668252468109,0.4202793836593628,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.7929598093032837,0.2929919362068176,1.3281402587890625,291.0194702148437,291.0561218261719,289.2257080078125,286.9803771972656,291.01727294921875,297.2667236328125,291.01934814453125,1.0,0.6196388602256775,1.0,1.0,0.2697778940200805,1.0,-3.372519016265869,2.621638774871826,0.7508803009986877,1.751367688179016,0.0,0.0,0.0,153.42433166503906,163.0,-5.212514877319336,-0.0,3071.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.8333337306976318,0.3420928120613098,0.3097027838230133,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.943324625492096,0.4914674162864685,0.4662518799304962,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.8794601559638977,0.4046589434146881,0.2841632962226867,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9065954089164734,0.4424668252468109,0.4202793836593628,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.7929598093032837,0.2929919362068176,1.3281402587890625,291.0194702148437,291.0561218261719,289.2257080078125,286.9803771972656,291.01727294921875,297.2667236328125,291.01934814453125,1.0,0.6196388602256775,1.0,1.0,0.2697778940200805,1.0,-3.372519016265869,2.621638774871826,0.7508803009986877,1.751367688179016,0.0,0.0,0.0,153.42433166503906,163.0,-5.212514877319336,-0.0,3071.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.830101490020752,0.343013048171997,0.3106339871883392,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.9390853643417358,0.4931747019290924,0.4679687917232513,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.876259446144104,0.4064877033233642,0.2855165898799896,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.9029370546340942,0.4441415965557098,0.4219668209552765,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7894479036331177,0.2936346530914306,1.3315421342849731,291.0141296386719,291.0719299316406,289.21295166015625,286.98846435546875,291.0110168457031,297.2640991210937,291.0139465332031,1.0,0.6227911114692688,1.0,1.0,0.2701215445995331,1.0,-3.383450746536255,2.6283628940582275,0.7550878524780273,1.7553023099899292,0.0,0.0,0.0,156.5363006591797,166.0,-7.014992713928223,-0.0,3113.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.830101490020752,0.343013048171997,0.3106339871883392,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.9390853643417358,0.4931747019290924,0.4679687917232513,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.876259446144104,0.4064877033233642,0.2855165898799896,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.9029370546340942,0.4441415965557098,0.4219668209552765,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7894479036331177,0.2936346530914306,1.3315421342849731,291.0141296386719,291.0719299316406,289.21295166015625,286.98846435546875,291.0110168457031,297.2640991210937,291.0139465332031,1.0,0.6227911114692688,1.0,1.0,0.2701215445995331,1.0,-3.383450746536255,2.6283628940582275,0.7550878524780273,1.7553023099899292,0.0,0.0,0.0,156.5363006591797,166.0,-7.014992713928223,-0.0,3113.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.826962947845459,0.3439086377620697,0.3115342259407043,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.9349290728569032,0.4948501288890838,0.4696470499038696,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.8731715083122253,0.4082919955253601,0.2868466675281524,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.8994731307029724,0.4457857012748718,0.4236175417900085,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.7860389351844788,0.2942573130130768,1.3348280191421509,291.0146179199219,291.0904846191406,289.197998046875,286.9966125488281,291.0154113769531,297.26153564453125,291.0147399902344,1.0,0.6258893013000488,1.0,1.0,0.2721790969371795,1.0,-3.3940868377685547,2.6295642852783203,0.7645224928855896,1.7538111209869385,0.0,0.0,0.0,159.64584350585938,169.0,-0.477907121181488,-0.0,3155.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.826962947845459,0.3439086377620697,0.3115342259407043,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.9349290728569032,0.4948501288890838,0.4696470499038696,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.8731715083122253,0.4082919955253601,0.2868466675281524,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.8994731307029724,0.4457857012748718,0.4236175417900085,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.7860389351844788,0.2942573130130768,1.3348280191421509,291.0146179199219,291.0904846191406,289.197998046875,286.9966125488281,291.0154113769531,297.26153564453125,291.0147399902344,1.0,0.6258893013000488,1.0,1.0,0.2721790969371795,1.0,-3.3940868377685547,2.6295642852783203,0.7645224928855896,1.7538111209869385,0.0,0.0,0.0,159.64584350585938,169.0,-0.477907121181488,-0.0,3155.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8240199089050293,0.344818651676178,0.312441885471344,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.931012749671936,0.4965311288833618,0.4713246524333954,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8703132271766663,0.4101074337959289,0.2881803214550018,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8962351083755493,0.4474340379238128,0.4252663850784302,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.7828421592712402,0.2948893010616302,1.3381264209747314,291.01739501953125,291.11151123046875,289.1810302734375,287.0047912597656,291.0190124511719,297.2593688964844,291.0175476074219,1.0,0.6289567947387695,1.0,1.0,0.274236649274826,1.0,-3.40474796295166,2.630570650100708,0.7741773724555969,1.752120018005371,0.0,0.0,0.0,162.70802307128906,172.0,2.5117287635803223,-0.0,3197.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8240199089050293,0.344818651676178,0.312441885471344,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.931012749671936,0.4965311288833618,0.4713246524333954,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8703132271766663,0.4101074337959289,0.2881803214550018,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8962351083755493,0.4474340379238128,0.4252663850784302,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.7828421592712402,0.2948893010616302,1.3381264209747314,291.01739501953125,291.11151123046875,289.1810302734375,287.0047912597656,291.0190124511719,297.2593688964844,291.0175476074219,1.0,0.6289567947387695,1.0,1.0,0.274236649274826,1.0,-3.40474796295166,2.630570650100708,0.7741773724555969,1.752120018005371,0.0,0.0,0.0,162.70802307128906,172.0,2.5117287635803223,-0.0,3197.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.8226023316383362,0.3452731668949127,0.3128966987133026,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9291268587112428,0.497368574142456,0.4721618592739105,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.8689506649971008,0.411014199256897,0.288847416639328,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.8946817517280579,0.4482553899288177,0.4260892271995544,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.7813082933425903,0.2952071726322174,1.33978533744812,291.0186767578125,291.12286376953125,289.171875,287.00885009765625,291.02032470703125,297.2583923339844,291.018798828125,1.0,0.6304832696914673,1.0,1.0,0.2752654254436493,1.0,-3.410088062286377,2.63106632232666,0.7790216207504272,1.7512669563293457,0.0,0.0,0.0,164.2297821044922,172.0,2.929901599884033,-0.0,3218.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.8212066888809204,0.3457289636135101,0.313350647687912,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.92727392911911,0.4982057213783264,0.4729967415332794,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.867618203163147,0.4119220674037933,0.2895137667655945,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.8931576013565063,0.4490764141082763,0.4269099533557892,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.7798048853874207,0.2955274283885956,1.3414490222930908,291.0225524902344,291.134765625,289.16229248046875,287.0129089355469,291.0279541015625,297.2574768066406,291.0230712890625,1.0,0.6320047974586487,1.0,1.0,0.2772549390792846,1.0,-3.41542649269104,2.628654718399048,0.7867717742919922,1.7475191354751587,0.0,0.0,0.0,165.7507781982422,175.0,7.769170761108398,-0.0,3239.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8185756802558899,0.3466877043247223,0.3142872154712677,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.9237985610961914,0.4999207258224487,0.4746907651424408,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8651459813117981,0.4137809574604034,0.2908665835857391,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8903035521507263,0.4507559537887573,0.4285734593868255,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.7769836187362671,0.2962050139904022,1.344889998435974,291.03619384765625,291.1499938964844,289.1419982910156,287.02099609375,291.0440673828125,297.2562255859375,291.0367431640625,1.0,0.6350520253181458,1.0,1.0,0.2812339663505554,1.0,-3.426354169845581,2.623552799224853,0.8028014302253723,1.7396758794784546,0.0,0.0,0.0,168.748046875,178.0,15.68183422088623,-0.0,3281.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8185756802558899,0.3466877043247223,0.3142872154712677,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.9237985610961914,0.4999207258224487,0.4746907651424408,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8651459813117981,0.4137809574604034,0.2908665835857391,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8903035521507263,0.4507559537887573,0.4285734593868255,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.7769836187362671,0.2962050139904022,1.344889998435974,291.03619384765625,291.1499938964844,289.1419982910156,287.02099609375,291.0440673828125,297.2562255859375,291.0367431640625,1.0,0.6350520253181458,1.0,1.0,0.2812339663505554,1.0,-3.426354169845581,2.623552799224853,0.8028014302253723,1.7396758794784546,0.0,0.0,0.0,168.748046875,178.0,15.68183422088623,-0.0,3281.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.8161331415176392,0.3476915061473846,0.3152672946453094,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.9206053614616394,0.501675009727478,0.4764241576194763,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.8629027605056763,0.4156824052333832,0.2922507226467132,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.887681782245636,0.4524727761745453,0.4302738010883331,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.7743905782699585,0.2969286143779754,1.348533272743225,291.0506896972656,291.1499938964844,289.120361328125,287.0289306640625,291.0594787597656,297.25555419921875,291.0512390136719,1.0,0.6381240487098694,1.0,1.0,0.2852129638195038,1.0,-3.43770694732666,2.618672609329224,0.8190340995788574,1.73194420337677,0.0,0.0,0.0,171.70211791992188,181.0,18.837055206298828,-0.0,3325.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.8161331415176392,0.3476915061473846,0.3152672946453094,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.9206053614616394,0.501675009727478,0.4764241576194763,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.8629027605056763,0.4156824052333832,0.2922507226467132,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.887681782245636,0.4524727761745453,0.4302738010883331,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.7743905782699585,0.2969286143779754,1.348533272743225,291.0506896972656,291.1499938964844,289.120361328125,287.0289306640625,291.0594787597656,297.25555419921875,291.0512390136719,1.0,0.6381240487098694,1.0,1.0,0.2852129638195038,1.0,-3.43770694732666,2.618672609329224,0.8190340995788574,1.73194420337677,0.0,0.0,0.0,171.70211791992188,181.0,18.837055206298828,-0.0,3325.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667724609375,0.8137996792793274,0.3487226665019989,0.3162730932235718,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.917603313922882,0.5034530758857727,0.4781808257102966,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.8608061671257019,0.4176117181777954,0.2936547398567199,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.8852090835571289,0.4542130529880523,0.4319969117641449,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.7719544768333435,0.2976895570755005,1.352344036102295,291.0669250488281,291.1499938964844,289.0976257324219,287.0367431640625,291.0769958496094,297.2552185058594,291.06756591796875,1.0,0.6412226557731628,1.0,1.0,0.2895596623420715,1.0,-3.449371337890625,2.612776756286621,0.8365945219993591,1.7231125831604004,0.0,0.0,0.0,174.64749145507812,184.0,21.78048324584961,-0.0,3369.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667724609375,0.8137996792793274,0.3487226665019989,0.3162730932235718,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.917603313922882,0.5034530758857727,0.4781808257102966,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.8608061671257019,0.4176117181777954,0.2936547398567199,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.8852090835571289,0.4542130529880523,0.4319969117641449,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.7719544768333435,0.2976895570755005,1.352344036102295,291.0669250488281,291.1499938964844,289.0976257324219,287.0367431640625,291.0769958496094,297.2552185058594,291.06756591796875,1.0,0.6412226557731628,1.0,1.0,0.2895596623420715,1.0,-3.449371337890625,2.612776756286621,0.8365945219993591,1.7231125831604004,0.0,0.0,0.0,174.64749145507812,184.0,21.78048324584961,-0.0,3369.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.8115540742874146,0.3497773706912994,0.3173010945320129,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.9147746562957764,0.505251944065094,0.4799578785896301,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.8588361740112305,0.4195664227008819,0.2950769960880279,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.8828653693199158,0.4559739232063293,0.4337401986122131,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.7696578502655029,0.2984867990016937,1.3563191890716553,291.0838317871094,291.1499938964844,289.0740051269531,287.0443420410156,291.09423828125,297.2551574707031,291.08447265625,1.0,0.6443498730659485,1.0,1.0,0.2939063310623169,1.0,-3.4613311290740967,2.6069698333740234,0.8543611168861389,1.7142757177352903,0.0,0.0,0.0,177.5908660888672,187.0,23.022348403930664,-0.0,3414.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.8115540742874146,0.3497773706912994,0.3173010945320129,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.9147746562957764,0.505251944065094,0.4799578785896301,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.8588361740112305,0.4195664227008819,0.2950769960880279,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.8828653693199158,0.4559739232063293,0.4337401986122131,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.7696578502655029,0.2984867990016937,1.3563191890716553,291.0838317871094,291.1499938964844,289.0740051269531,287.0443420410156,291.09423828125,297.2551574707031,291.08447265625,1.0,0.6443498730659485,1.0,1.0,0.2939063310623169,1.0,-3.4613311290740967,2.6069698333740234,0.8543611168861389,1.7142757177352903,0.0,0.0,0.0,177.5908660888672,187.0,23.022348403930664,-0.0,3414.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.8104531168937683,0.3503095209598541,0.3178203403949737,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.9134144186973572,0.5061553716659546,0.4808511137962341,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.857887864112854,0.4205497205257416,0.2957929074764251,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.8817310929298401,0.4568586051464081,0.4346167147159576,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.7685520052909851,0.298896312713623,1.3583588600158691,291.09228515625,291.1499938964844,289.0619201660156,287.0480651855469,291.1027526855469,297.2552185058594,291.0929260253906,1.0,0.645922839641571,1.0,1.0,0.2960796654224396,1.0,-3.4673972129821777,2.604098320007324,0.8632988333702087,1.7098572254180908,0.0,0.0,0.0,179.0655517578125,187.0,23.25670623779297,-0.0,3437.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.8093631863594055,0.3508387207984924,0.318340390920639,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.9120880365371704,0.5070556402206421,0.4817448258399963,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.856961190700531,0.4215312898159027,0.2965100407600403,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8806191682815552,0.4577407836914062,0.4354939758777618,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.7674713134765625,0.2993087470531463,1.3604220151901243,291.0979309082031,291.1499938964844,289.0497131347656,287.0517272949219,291.1046142578125,297.2552490234375,291.0981750488281,1.0,0.6475006937980652,1.0,1.0,0.2973170876502991,1.0,-3.4734957218170166,2.6041040420532227,0.8693917989730835,1.7082886695861816,0.0,0.0,0.0,180.5428161621093,190.0,18.555265426635746,-0.0,3461.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.807094156742096,0.351835697889328,0.3193424642086029,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.909404158592224,0.5087956190109253,0.4834927022457123,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.8550565838813782,0.4234408140182495,0.2979193329811096,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.8783418536186218,0.4594502449035644,0.4372133016586303,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.7652807831764221,0.3001071512699127,1.3644951581954956,291.1027526855469,291.1499938964844,289.02496337890625,287.058837890625,291.10662841796875,297.2547607421875,291.1029357910156,1.0,0.6506471633911133,1.0,1.0,0.2997919023036957,1.0,-3.485463857650757,2.604321956634521,0.8811420798301697,1.705394268035889,0.0,0.0,0.0,183.55548095703125,193.0,10.069461822509766,-0.0,3507.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.807094156742096,0.351835697889328,0.3193424642086029,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.909404158592224,0.5087956190109253,0.4834927022457123,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.8550565838813782,0.4234408140182495,0.2979193329811096,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.8783418536186218,0.4594502449035644,0.4372133016586303,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.7652807831764221,0.3001071512699127,1.3644951581954956,291.1027526855469,291.1499938964844,289.02496337890625,287.058837890625,291.10662841796875,297.2547607421875,291.1029357910156,1.0,0.6506471633911133,1.0,1.0,0.2997919023036957,1.0,-3.485463857650757,2.604321956634521,0.8811420798301697,1.705394268035889,0.0,0.0,0.0,183.55548095703125,193.0,10.069461822509766,-0.0,3507.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.8046930432319641,0.3527584373950958,0.3202782869338989,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.9066880345344543,0.5104597806930542,0.4851704239845276,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.8530808091163635,0.4252846837043762,0.2992836534976959,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.8759901523590088,0.4610897004604339,0.4388684034347534,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.7630416750907898,0.3008648157119751,1.368405818939209,291.1058349609375,291.1499938964844,289.0,287.065673828125,291.1083068847656,297.2536926269531,291.10595703125,1.0,0.6537526845932007,1.0,1.0,0.3022667467594147,1.0,-3.496941328048706,2.60416579246521,0.8927754759788513,1.70220685005188,0.0,0.0,0.0,186.6344451904297,196.0,5.934772968292236,-0.0,3553.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.8046930432319641,0.3527584373950958,0.3202782869338989,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.9066880345344543,0.5104597806930542,0.4851704239845276,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.8530808091163635,0.4252846837043762,0.2992836534976959,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.8759901523590088,0.4610897004604339,0.4388684034347534,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.7630416750907898,0.3008648157119751,1.368405818939209,291.1058349609375,291.1499938964844,289.0,287.065673828125,291.1083068847656,297.2536926269531,291.10595703125,1.0,0.6537526845932007,1.0,1.0,0.3022667467594147,1.0,-3.496941328048706,2.60416579246521,0.8927754759788513,1.70220685005188,0.0,0.0,0.0,186.6344451904297,196.0,5.934772968292236,-0.0,3553.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.8022469282150269,0.353614330291748,0.3211579322814941,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.9040196537971495,0.5120530724525452,0.4867858290672302,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.8510892391204834,0.4270675182342529,0.3006086349487304,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.8736220598220825,0.4626630544662475,0.4404655694961548,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.7607986330986023,0.3015799820423126,1.3721466064453125,291.1047058105469,291.1499938964844,288.9750366210937,287.0722045898437,291.1044006347656,297.25213623046875,291.1046447753906,1.0,0.6568052172660828,1.0,1.0,0.3040050566196441,1.0,-3.507955312728882,2.606013298034668,0.901942014694214,1.7010877132415771,0.0,0.0,0.0,189.7451934814453,199.0,0.0131416535004973,-0.0,3598.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
