time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.8022469282150269,0.353614330291748,0.3211579322814941,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.9040196537971495,0.5120530724525452,0.4867858290672302,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.8510892391204834,0.4270675182342529,0.3006086349487304,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.8736220598220825,0.4626630544662475,0.4404655694961548,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.7607986330986023,0.3015799820423126,1.3721466064453125,291.1047058105469,291.1499938964844,288.9750366210937,287.0722045898437,291.1044006347656,297.25213623046875,291.1046447753906,1.0,0.6568052172660828,1.0,1.0,0.3040050566196441,1.0,-3.507955312728882,2.606013298034668,0.901942014694214,1.7010877132415771,0.0,0.0,0.0,189.7451934814453,199.0,0.0131416535004973,-0.0,3598.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.7997527718544006,0.3543933928012848,0.3219702243804931,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.9013876914978028,0.5135638117790222,0.4883256554603576,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.8490694165229797,0.4287782907485962,0.3018849194049835,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.8712255358695984,0.4641591310501098,0.4419921040534973,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.7585382461547852,0.302241712808609,1.375662326812744,291.1015625,291.1499938964844,288.9502868652344,287.0783996582031,291.1002197265625,297.25006103515625,291.1014709472656,1.0,0.6597867608070374,1.0,1.0,0.305743396282196,1.0,-3.518383264541626,2.6075143814086914,0.9108688831329346,1.6997345685958862,0.0,0.0,0.0,192.88650512695312,202.0,-3.150742769241333,-0.0,3643.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.7997527718544006,0.3543933928012848,0.3219702243804931,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.9013876914978028,0.5135638117790222,0.4883256554603576,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.8490694165229797,0.4287782907485962,0.3018849194049835,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.8712255358695984,0.4641591310501098,0.4419921040534973,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.7585382461547852,0.302241712808609,1.375662326812744,291.1015625,291.1499938964844,288.9502868652344,287.0783996582031,291.1002197265625,297.25006103515625,291.1014709472656,1.0,0.6597867608070374,1.0,1.0,0.305743396282196,1.0,-3.518383264541626,2.6075143814086914,0.9108688831329346,1.6997345685958862,0.0,0.0,0.0,192.88650512695312,202.0,-3.150742769241333,-0.0,3643.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.7985013127326965,0.354759156703949,0.3223541676998138,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.9000767469406128,0.5142925381660461,0.4890696704387665,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.8480613231658936,0.4296108484268188,0.3025065958499908,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.8700296878814697,0.4648820161819458,0.4427310228347778,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.7574120163917542,0.3025546967983246,1.3773387670516968,291.09979248046875,291.1499938964844,288.9380798339844,287.0813293457031,291.09820556640625,297.2489013671875,291.0997009277344,1.0,0.6612492203712463,1.0,1.0,0.3066125512123108,1.0,-3.52339243888855,2.608116149902344,0.9152761697769164,1.6989514827728271,0.0,0.0,0.0,194.46060180664065,202.0,-3.950489282608032,-0.0,3664.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.7972546219825745,0.3551129400730133,0.3227262794971466,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8987733125686646,0.5150070190429688,0.4897993505001068,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8470611572265625,0.4304314851760864,0.3031193017959595,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8688427209854126,0.4655914604663849,0.4434563517570495,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.7562945485115051,0.3028580844402313,1.378969430923462,291.09832763671875,291.1499938964844,288.9259948730469,287.0841979980469,291.0970153808594,297.2476806640625,291.0982666015625,1.0,0.6626939177513123,1.0,1.0,0.307588130235672,1.0,-3.528287887573242,2.608304500579834,0.919983446598053,1.6977818012237549,0.0,0.0,0.0,196.03350830078125,205.0,-3.882763624191284,-0.0,3686.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.7947998642921448,0.3557963073253631,0.3234456777572632,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8962128758430481,0.5164051055908203,0.491226464509964,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8451057076454163,0.4320480227470398,0.3043252527713775,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8665175437927246,0.4669809937477112,0.4448764026165008,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.7541053295135498,0.3034449219703674,1.382129192352295,291.09619140625,291.1499938964844,288.9023742675781,287.0896301269531,291.0951843261719,297.24517822265625,291.0961608886719,1.0,0.66553795337677,1.0,1.0,0.309539258480072,1.0,-3.537827491760254,2.6084446907043457,0.9293828010559082,1.6952725648880005,0.0,0.0,0.0,199.1663360595703,208.0,-3.1849915981292725,-0.0,3728.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.7947998642921448,0.3557963073253631,0.3234456777572632,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8962128758430481,0.5164051055908203,0.491226464509964,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8451057076454163,0.4320480227470398,0.3043252527713775,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8665175437927246,0.4669809937477112,0.4448764026165008,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.7541053295135498,0.3034449219703674,1.382129192352295,291.09619140625,291.1499938964844,288.9023742675781,287.0896301269531,291.0951843261719,297.24517822265625,291.0961608886719,1.0,0.66553795337677,1.0,1.0,0.309539258480072,1.0,-3.537827491760254,2.6084446907043457,0.9293828010559082,1.6952725648880005,0.0,0.0,0.0,199.1663360595703,208.0,-3.1849915981292725,-0.0,3728.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.7924088835716248,0.3564520478248596,0.3241381645202636,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.8937256932258606,0.5177661180496216,0.4926163852214813,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.8432191610336304,0.4336355030536651,0.3055093586444855,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.8642676472663879,0.4683355391025543,0.4462612569332123,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.7519867420196533,0.3040100932121277,1.3851808309555054,291.0946655273437,291.1499938964844,288.879638671875,287.0946655273437,291.09405517578125,297.24273681640625,291.0946655273437,1.0,0.6683273315429688,1.0,1.0,0.311490386724472,1.0,-3.547091722488404,2.608370304107666,0.9387212991714478,1.6926405429840088,0.0,0.0,0.0,202.27703857421875,211.0,-2.357005834579468,-0.0,3770.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.7924088835716248,0.3564520478248596,0.3241381645202636,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.8937256932258606,0.5177661180496216,0.4926163852214813,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.8432191610336304,0.4336355030536651,0.3055093586444855,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.8642676472663879,0.4683355391025543,0.4462612569332123,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.7519867420196533,0.3040100932121277,1.3851808309555054,291.0946655273437,291.1499938964844,288.879638671875,287.0946655273437,291.09405517578125,297.24273681640625,291.0946655273437,1.0,0.6683273315429688,1.0,1.0,0.311490386724472,1.0,-3.547091722488404,2.608370304107666,0.9387212991714478,1.6926405429840088,0.0,0.0,0.0,202.27703857421875,211.0,-2.357005834579468,-0.0,3770.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.7900885939598083,0.3570910096168518,0.3248120844364166,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.8913171887397766,0.5191012620925903,0.4939782917499542,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.8414050340652466,0.4352045059204101,0.3066779375076294,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.862097442150116,0.4696658849716186,0.447619765996933,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.7499439120292664,0.3045634031295776,1.3881640434265137,291.0951232910156,291.1499938964844,288.8580017089844,287.0992736816406,291.0957336425781,297.2403564453125,291.09521484375,1.0,0.6710736155509949,1.0,1.0,0.3137011528015136,1.0,-3.5561671257019043,2.6073031425476074,0.9488639831542968,1.6891019344329834,0.0,0.0,0.0,205.3666381835937,214.0,0.0574150793254375,-0.0,3812.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.7900885939598083,0.3570910096168518,0.3248120844364166,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.8913171887397766,0.5191012620925903,0.4939782917499542,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.8414050340652466,0.4352045059204101,0.3066779375076294,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.862097442150116,0.4696658849716186,0.447619765996933,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.7499439120292664,0.3045634031295776,1.3881640434265137,291.0951232910156,291.1499938964844,288.8580017089844,287.0992736816406,291.0957336425781,297.2403564453125,291.09521484375,1.0,0.6710736155509949,1.0,1.0,0.3137011528015136,1.0,-3.5561671257019043,2.6073031425476074,0.9488639831542968,1.6891019344329834,0.0,0.0,0.0,205.3666381835937,214.0,0.0574150793254375,-0.0,3812.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.7878559827804565,0.3577247858047485,0.3254785239696502,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8890028595924377,0.520422101020813,0.4953236579895019,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8396763801574707,0.4367662668228149,0.3078392446041107,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.860020637512207,0.47098308801651,0.4489628374576568,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.7479899525642395,0.3051154613494873,1.3911269903182983,291.09716796875,291.1499938964844,288.83770751953125,287.1034545898437,291.0985717773437,297.2382202148437,291.0972900390625,1.0,0.6737889051437378,1.0,1.0,0.3159119188785553,1.0,-3.565161943435669,2.606125593185425,0.9590364098548888,1.6855090856552124,0.0,0.0,0.0,208.42941284179688,217.0,2.113522529602051,-0.0,3853.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.7878559827804565,0.3577247858047485,0.3254785239696502,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8890028595924377,0.520422101020813,0.4953236579895019,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8396763801574707,0.4367662668228149,0.3078392446041107,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.860020637512207,0.47098308801651,0.4489628374576568,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.7479899525642395,0.3051154613494873,1.3911269903182983,291.09716796875,291.1499938964844,288.83770751953125,287.1034545898437,291.0985717773437,297.2382202148437,291.0972900390625,1.0,0.6737889051437378,1.0,1.0,0.3159119188785553,1.0,-3.565161943435669,2.606125593185425,0.9590364098548888,1.6855090856552124,0.0,0.0,0.0,208.42941284179688,217.0,2.113522529602051,-0.0,3853.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.786770761013031,0.358040452003479,0.3258101642131805,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8878787159919739,0.5210780501365662,0.495991587638855,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8388417363166809,0.4375452995300293,0.3084182143211365,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8590149879455566,0.4716377854347229,0.4496301114559173,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.7470448017120361,0.3053925037384033,1.3926095962524414,291.0986633300781,291.1499938964844,288.828125,287.1053771972656,291.1004638671875,297.2372131347656,291.09881591796875,1.0,0.6751382350921631,1.0,1.0,0.3170173168182373,1.0,-3.569646120071411,2.605518102645874,0.9641280174255372,1.6837080717086792,0.0,0.0,0.0,209.9528045654297,217.0,3.0474326610565186,-0.0,3874.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.7857043743133545,0.3583552241325378,0.3261409997940063,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8867745399475098,0.5217313170433044,0.4966568946838379,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.8380248546600342,0.4383232295513153,0.308996319770813,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.8580290079116821,0.4722901284694671,0.4502950310707092,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.7461190819740295,0.3056704699993133,1.3940954208374023,291.1003112792969,291.1499938964844,288.8189697265625,287.107177734375,291.1022644042969,297.2362670898437,291.1004333496094,1.0,0.6764834523200989,1.0,1.0,0.3180657923221588,1.0,-3.574126005172729,2.6050798892974854,0.9690463542938232,1.6820813417434692,0.0,0.0,0.0,211.4725036621093,220.0,3.683173179626465,-0.0,3895.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7846130728721619,0.3586811423301697,0.326483815908432,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8856450319290161,0.5224072933197021,0.4973455965518951,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8371919393539429,0.4391306340694427,0.3095963895320892,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8570222854614258,0.4729656279087066,0.4509837925434112,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7451750636100769,0.305960476398468,1.395644187927246,291.1021728515625,291.1499938964844,288.8099060058594,287.10894775390625,291.1044311523437,297.2353210449219,291.10235595703125,1.0,0.6778784394264221,1.0,1.0,0.3191561996936798,1.0,-3.578779458999634,2.6046268939971924,0.9741526246070862,1.680397391319275,0.0,0.0,0.0,213.0502777099609,220.0,4.342599391937256,-0.0,3916.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.7836208939552307,0.3589812219142914,0.3267993032932281,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.8846184611320496,0.5230289697647095,0.4979788362979889,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.8364371657371521,0.439875066280365,0.3101495206356048,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.8561089038848877,0.473587155342102,0.451617419719696,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.7443196177482605,0.3062292039394378,1.3970774412155151,291.1042175292969,291.1499938964844,288.802001953125,287.1104736328125,291.1068115234375,297.2344970703125,291.1044006347656,1.0,0.6791630983352661,1.0,1.0,0.3201627135276794,1.0,-3.583071708679199,2.604201555252075,0.9788700342178344,1.678838133811951,0.0,0.0,0.0,214.50498962402344,223.0,5.076568126678467,-0.0,3936.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.7816033363342285,0.359606385231018,0.3274553120136261,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.8825313448905945,0.5243185758590698,0.4992915987968445,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.8349097371101379,0.4414255619049072,0.31130051612854,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.8542566895484924,0.4748777449131012,0.4529321193695068,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.7425884008407593,0.3067948520183563,1.4000837802886963,291.1094970703125,291.1499938964844,288.7870483398437,287.11328125,291.1128845214844,297.23291015625,291.1097412109375,1.0,0.6818317174911499,1.0,1.0,0.3222596645355224,1.0,-3.5920207500457764,2.6033060550689697,0.9887145757675172,1.6755785942077637,0.0,0.0,0.0,217.5282287597656,226.0,6.867600917816162,-0.0,3977.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.7816033363342285,0.359606385231018,0.3274553120136261,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.8825313448905945,0.5243185758590698,0.4992915987968445,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.8349097371101379,0.4414255619049072,0.31130051612854,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.8542566895484924,0.4748777449131012,0.4529321193695068,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.7425884008407593,0.3067948520183563,1.4000837802886963,291.1094970703125,291.1499938964844,288.7870483398437,287.11328125,291.1128845214844,297.23291015625,291.1097412109375,1.0,0.6818317174911499,1.0,1.0,0.3222596645355224,1.0,-3.5920207500457764,2.6033060550689697,0.9887145757675172,1.6755785942077637,0.0,0.0,0.0,217.5282287597656,226.0,6.867600917816162,-0.0,3977.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.7796493768692017,0.3602291047573089,0.3281103670597076,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.8805104494094849,0.5255991816520691,0.5005970001220703,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.8334393501281738,0.4429735243320465,0.3124505579471588,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.8524691462516785,0.4761611223220825,0.4542409479618072,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.740922212600708,0.3073671162128448,1.403121829032898,291.1144104003906,291.1499938964844,288.7742919921875,287.1156005859375,291.1175231933594,297.2314758300781,291.1145935058594,1.0,0.6844930648803711,1.0,1.0,0.3239430487155914,1.0,-3.600990056991577,2.603747844696045,0.9972423315048218,1.6736446619033811,0.0,0.0,0.0,220.54429626464844,229.0,6.7411956787109375,-0.0,4019.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.7796493768692017,0.3602291047573089,0.3281103670597076,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.8805104494094849,0.5255991816520691,0.5005970001220703,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.8334393501281738,0.4429735243320465,0.3124505579471588,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.8524691462516785,0.4761611223220825,0.4542409479618072,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.740922212600708,0.3073671162128448,1.403121829032898,291.1144104003906,291.1499938964844,288.7742919921875,287.1156005859375,291.1175231933594,297.2314758300781,291.1145935058594,1.0,0.6844930648803711,1.0,1.0,0.3239430487155914,1.0,-3.600990056991577,2.603747844696045,0.9972423315048218,1.6736446619033811,0.0,0.0,0.0,220.54429626464844,229.0,6.7411956787109375,-0.0,4019.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.7777379155158997,0.3608432114124298,0.3287578523159027,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8785339593887329,0.5268644690513611,0.5018881559371948,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8320058584213257,0.4445133805274963,0.3135950267314911,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.850725531578064,0.4774315953254699,0.4555378258228302,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.739302933216095,0.307942122220993,1.4061741828918457,291.1200866699219,291.1499938964844,288.7640075683594,287.117431640625,291.123779296875,297.23016357421875,291.120361328125,1.0,0.6871448159217834,1.0,1.0,0.3256264328956604,1.0,-3.609929323196411,2.6042017936706543,1.0057274103164673,1.6717019081115725,0.0,0.0,0.0,223.5633239746093,232.0,7.76012659072876,-0.0,4061.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.7777379155158997,0.3608432114124298,0.3287578523159027,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8785339593887329,0.5268644690513611,0.5018881559371948,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8320058584213257,0.4445133805274963,0.3135950267314911,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.850725531578064,0.4774315953254699,0.4555378258228302,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.739302933216095,0.307942122220993,1.4061741828918457,291.1200866699219,291.1499938964844,288.7640075683594,287.117431640625,291.123779296875,297.23016357421875,291.120361328125,1.0,0.6871448159217834,1.0,1.0,0.3256264328956604,1.0,-3.609929323196411,2.6042017936706543,1.0057274103164673,1.6717019081115725,0.0,0.0,0.0,223.5633239746093,232.0,7.76012659072876,-0.0,4061.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.7768019437789917,0.3611504137516022,0.3290806710720062,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.8775660395622253,0.5274946093559265,0.5025303363800049,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.8313060998916626,0.4452834725379944,0.3141665458679199,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.8498733639717102,0.4780649840831756,0.456183522939682,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.7385132312774658,0.3082324862480163,1.4077099561691284,291.1235656738281,291.1499938964844,288.75982666015625,287.1181640625,291.12762451171875,297.22955322265625,291.12384033203125,1.0,0.6884676814079285,1.0,1.0,0.3264681398868561,1.0,-3.614400863647461,2.604426622390747,1.0099743604660034,1.6707135438919067,0.0,0.0,0.0,225.0712890625,232.0,8.634658813476562,-0.0,4082.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.7758824825286865,0.3614577054977417,0.3294038474559784,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.8766152858734131,0.5281234383583069,0.503171443939209,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.8306206464767456,0.4460536241531372,0.3147383630275726,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.8490375876426697,0.4786974489688873,0.4568285048007965,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.7377390265464783,0.3085246980190277,1.40925395488739,291.1265563964844,291.1499938964844,288.7563781738281,287.1187744140625,291.1300354003906,297.2289733886719,291.12677001953125,1.0,0.6897894740104675,1.0,1.0,0.327031672000885,1.0,-3.6188812255859375,2.6055262088775635,1.0133551359176636,1.6706113815307615,0.0,0.0,0.0,226.57733154296875,220.0,8.228960990905762,-0.0,4103.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.7800552845001221,0.3620736598968506,0.3297912180423736,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.8815719485282898,0.5293717980384827,0.5041736364364624,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.8351830244064331,0.44759202003479,0.3156793415546417,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.8536619544029236,0.4799554347991943,0.4578402638435364,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.7414013147354126,0.3091137409210205,1.4110703468322754,291.13214111328125,291.1499938964844,288.7516174316406,287.1195983886719,291.1357421875,297.2279357910156,291.13238525390625,1.0,0.6882820725440979,1.0,1.0,0.3281587362289428,1.0,-3.6250908374786377,2.605954170227051,1.019136667251587,1.6694531440734863,0.0,0.0,0.0,222.5990600585937,208.0,8.085262298583984,-0.0,4095.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.7800552845001221,0.3620736598968506,0.3297912180423736,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.8815719485282898,0.5293717980384827,0.5041736364364624,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.8351830244064331,0.44759202003479,0.3156793415546417,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.8536619544029236,0.4799554347991943,0.4578402638435364,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.7414013147354126,0.3091137409210205,1.4110703468322754,291.13214111328125,291.1499938964844,288.7516174316406,287.1195983886719,291.1357421875,297.2279357910156,291.13238525390625,1.0,0.6882820725440979,1.0,1.0,0.3281587362289428,1.0,-3.6250908374786377,2.605954170227051,1.019136667251587,1.6694531440734863,0.0,0.0,0.0,222.5990600585937,208.0,8.085262298583984,-0.0,4095.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.7880741357803345,0.36272993683815,0.3300622999668121,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.8909070491790771,0.5306404232978821,0.5050352811813354,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.843572199344635,0.4491620659828186,0.3165242969989776,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.8623841404914856,0.4812361598014831,0.4587139785289764,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.7484495639801025,0.3097404539585113,1.4122990369796753,291.1392822265625,291.1499938964844,288.75,287.119873046875,291.1436767578125,297.2272644042969,291.1395874023437,1.0,0.6849071979522705,1.0,1.0,0.3292858004570007,1.0,-3.6299991607666016,2.605491399765014,1.0245078802108765,1.6677510738372805,0.0,0.0,0.0,214.70999145507807,196.0,9.64983367919922,-0.0,4059.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.7880741357803345,0.36272993683815,0.3300622999668121,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.8909070491790771,0.5306404232978821,0.5050352811813354,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.843572199344635,0.4491620659828186,0.3165242969989776,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.8623841404914856,0.4812361598014831,0.4587139785289764,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.7484495639801025,0.3097404539585113,1.4122990369796753,291.1392822265625,291.1499938964844,288.75,287.119873046875,291.1436767578125,297.2272644042969,291.1395874023437,1.0,0.6849071979522705,1.0,1.0,0.3292858004570007,1.0,-3.6299991607666016,2.605491399765014,1.0245078802108765,1.6677510738372805,0.0,0.0,0.0,214.70999145507807,196.0,9.64983367919922,-0.0,4059.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.7987848520278931,0.3634257614612579,0.3302990198135376,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.9033039212226868,0.5319315195083618,0.5058436393737793,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.8548166155815125,0.4507650434970855,0.317337304353714,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.8741251826286316,0.4825421869754791,0.4595368504524231,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.7580325603485107,0.3104102611541748,1.4133594036102295,291.14501953125,291.1499938964844,288.75,287.119873046875,291.1482849121094,297.2270202636719,291.14520263671875,1.0,0.6805335283279419,1.0,1.0,0.3297942578792572,1.0,-3.6344997882843018,2.606761693954468,1.027738094329834,1.6678894758224487,0.0,0.0,0.0,204.8512725830078,184.0,8.070486068725586,-0.0,4010.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.7987848520278931,0.3634257614612579,0.3302990198135376,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.9033039212226868,0.5319315195083618,0.5058436393737793,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.8548166155815125,0.4507650434970855,0.317337304353714,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.8741251826286316,0.4825421869754791,0.4595368504524231,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.7580325603485107,0.3104102611541748,1.4133594036102295,291.14501953125,291.1499938964844,288.75,287.119873046875,291.1482849121094,297.2270202636719,291.14520263671875,1.0,0.6805335283279419,1.0,1.0,0.3297942578792572,1.0,-3.6344997882843018,2.606761693954468,1.027738094329834,1.6678894758224487,0.0,0.0,0.0,204.8512725830078,184.0,8.070486068725586,-0.0,4010.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8115493059158325,0.3641367852687835,0.330515593290329,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9194276332855223,0.5332239866256714,0.5066171288490295,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8687005639076233,0.4523798823356628,0.3181318044662475,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8885217905044556,0.4838540554046631,0.4603287577629089,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7699406147003174,0.3111095130443573,1.4143762588500977,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1526794433594,297.2269287109375,291.1499328613281,1.0,0.6756364107131958,1.0,1.0,0.3303027153015136,1.0,-3.638822078704834,2.607975721359253,1.0308462381362915,1.6680183410644531,0.0,0.0,0.0,193.97817993164065,172.0,7.002347946166992,-0.0,3953.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8115493059158325,0.3641367852687835,0.330515593290329,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9194276332855223,0.5332239866256714,0.5066171288490295,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8687005639076233,0.4523798823356628,0.3181318044662475,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8885217905044556,0.4838540554046631,0.4603287577629089,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7699406147003174,0.3111095130443573,1.4143762588500977,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1526794433594,297.2269287109375,291.1499328613281,1.0,0.6756364107131958,1.0,1.0,0.3303027153015136,1.0,-3.638822078704834,2.607975721359253,1.0308462381362915,1.6680183410644531,0.0,0.0,0.0,193.97817993164065,172.0,7.002347946166992,-0.0,3953.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.8183686137199402,0.3644967079162597,0.330619752407074,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.9289857745170592,0.5338699817657471,0.5069950222969055,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.876669704914093,0.4531909525394439,0.3185252249240875,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.8967025876045227,0.4845112860202789,0.4607173204421997,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.7767918705940247,0.3114687800407409,1.4148879051208496,291.15203857421875,291.1499938964844,288.75,287.119873046875,291.1548767089844,297.2269287109375,291.1522216796875,1.0,0.6730708479881287,1.0,1.0,0.3305569589138031,1.0,-3.640957832336426,2.6085643768310547,1.032393455505371,1.6680740118026731,0.0,0.0,0.0,188.3184356689453,172.0,6.722738265991211,-0.0,3924.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8255589008331299,0.3648573756217956,0.330722451210022,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.939267873764038,0.5345141887664795,0.507368803024292,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8853466510772705,0.4540024697780609,0.3189171850681305,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.905584752559662,0.4851676821708679,0.4611027240753174,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.784258246421814,0.3118324279785156,1.4154067039489746,291.1534423828125,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.2269287109375,291.1534729003906,1.0,0.6704594492912292,1.0,1.0,0.3305312693119049,1.0,-3.64309024810791,2.610031843185425,1.0330584049224854,1.6690175533294678,0.0,0.0,0.0,182.5730133056641,160.0,5.051725387573242,-0.0,3894.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.8349050879478455,0.3652838170528412,0.3308394253253937,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.9522771835327148,0.5352771282196045,0.5078072547912598,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.8967458009719849,0.4549698233604431,0.3193825483322143,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.9180957078933716,0.4859473705291748,0.4615567922592163,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.794075608253479,0.3122702538967132,1.4160292148590088,291.15399169921875,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.22686767578125,291.1540222167969,1.0,0.6672732830047607,1.0,1.0,0.3305004835128784,1.0,-3.645613193511963,2.6118369102478027,1.0337764024734497,1.6702338457107544,0.0,0.0,0.0,175.59242248535156,160.0,3.1891651153564453,-0.0,3857.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
