time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8416962623596191,0.36556476354599,0.330913245677948,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.9611738324165344,0.5357804894447327,0.5080933570861816,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.9049901366233826,0.4556113183498382,0.31968954205513,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.9274852275848388,0.4864628314971924,0.4618542492389679,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8011527061462402,0.312562346458435,1.4164406061172483,291.1542358398437,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.226806640625,291.154296875,1.0,0.6651272773742676,1.0,1.0,0.3304799497127533,1.0,-3.647268056869507,2.6130189895629883,1.034249186515808,1.671052098274231,0.0,0.0,0.0,170.90875244140625,148.0,2.322567939758301,-0.0,3832.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8613182306289673,0.3662566244602203,0.3310848474502563,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9834529757499696,0.5370206236839294,0.5087878704071045,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9304760694503784,0.4572040438652038,0.3204465806484222,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9533458352088928,0.4877366423606872,0.4625804722309112,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8201883435249329,0.3132929801940918,1.4174573421478271,291.1546325683594,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2265930175781,291.1546325683594,1.0,0.6596992611885071,1.0,1.0,0.3304286003112793,1.0,-3.651317596435547,2.6159164905548096,1.0354009866714478,1.67305326461792,0.0,0.0,0.0,159.11944580078125,151.0,1.0171668529510498,-0.0,3769.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8613182306289673,0.3662566244602203,0.3310848474502563,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9834529757499696,0.5370206236839294,0.5087878704071045,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9304760694503784,0.4572040438652038,0.3204465806484222,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9533458352088928,0.4877366423606872,0.4625804722309112,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8201883435249329,0.3132929801940918,1.4174573421478271,291.1546325683594,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2265930175781,291.1546325683594,1.0,0.6596992611885071,1.0,1.0,0.3304286003112793,1.0,-3.651317596435547,2.6159164905548096,1.0354009866714478,1.67305326461792,0.0,0.0,0.0,159.11944580078125,151.0,1.0171668529510498,-0.0,3769.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.8717084527015686,0.3669235110282898,0.3314899504184723,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9932616353034972,0.5382305979728699,0.5097209215164185,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.944047510623932,0.4587743282318115,0.3213858604431152,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.965699315071106,0.4889847338199615,0.4635494649410248,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.8295129537582397,0.3140177726745605,1.4197170734405518,291.154052734375,291.1499938964844,288.75,287.119873046875,291.1540222167969,297.2261962890625,291.1540832519531,1.0,0.6584076285362244,1.0,1.0,0.3302303254604339,1.0,-3.657936573028565,2.6210529804229736,1.0368834733963013,1.6765176057815552,0.0,0.0,0.0,154.13162231445312,154.0,-0.2983047366142273,-0.0,3754.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.8717084527015686,0.3669235110282898,0.3314899504184723,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9932616353034972,0.5382305979728699,0.5097209215164185,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.944047510623932,0.4587743282318115,0.3213858604431152,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.965699315071106,0.4889847338199615,0.4635494649410248,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.8295129537582397,0.3140177726745605,1.4197170734405518,291.154052734375,291.1499938964844,288.75,287.119873046875,291.1540222167969,297.2261962890625,291.1540832519531,1.0,0.6584076285362244,1.0,1.0,0.3302303254604339,1.0,-3.657936573028565,2.6210529804229736,1.0368834733963013,1.6765176057815552,0.0,0.0,0.0,154.13162231445312,154.0,-0.2983047366142273,-0.0,3754.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8751424551010132,0.3675332069396972,0.3319910764694214,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.996296525001526,0.5393850803375244,0.5107561945915222,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.9487596154212952,0.4602942168712616,0.3224043250083923,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.9696894884109496,0.4901812672615051,0.4646244943141937,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8326502442359924,0.3147071897983551,1.4225579500198364,291.1531982421875,291.1499938964844,288.75,287.119873046875,291.1529846191406,297.22540283203125,291.1531982421875,1.0,0.6589963436126709,1.0,1.0,0.3300320506095886,1.0,-3.665719509124756,2.6269938945770264,1.0387256145477295,1.680512309074402,0.0,0.0,0.0,153.0050506591797,157.0,-0.9531202912330629,-0.0,3767.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8751424551010132,0.3675332069396972,0.3319910764694214,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.996296525001526,0.5393850803375244,0.5107561945915222,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.9487596154212952,0.4602942168712616,0.3224043250083923,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.9696894884109496,0.4901812672615051,0.4646244943141937,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8326502442359924,0.3147071897983551,1.4225579500198364,291.1531982421875,291.1499938964844,288.75,287.119873046875,291.1529846191406,297.22540283203125,291.1531982421875,1.0,0.6589963436126709,1.0,1.0,0.3300320506095886,1.0,-3.665719509124756,2.6269938945770264,1.0387256145477295,1.680512309074402,0.0,0.0,0.0,153.0050506591797,157.0,-0.9531202912330629,-0.0,3767.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8752245903015137,0.3678175210952759,0.3322530686855316,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9964250326156616,0.5399417281150818,0.5112860798835754,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9491458535194396,0.4610354304313659,0.3229239284992218,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9699023365974426,0.4907601177692413,0.4651755094528198,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8327920436859131,0.3150368928909302,1.4240639209747314,291.1527099609375,291.1499938964844,288.75,287.119873046875,291.15240478515625,297.224853515625,291.1527099609375,1.0,0.659710168838501,1.0,1.0,0.3299329280853271,1.0,-3.669771194458008,2.6300737857818604,1.0396974086761477,1.6825802326202393,0.0,0.0,0.0,153.26031494140625,157.0,-1.1479727029800415,-0.0,3779.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.8746102452278137,0.3680901527404785,0.3325167894363403,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.995976448059082,0.5404860377311707,0.511817455291748,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.9487043619155884,0.4617655873298645,0.3234454691410064,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.969370663166046,0.4913273751735687,0.4657286405563354,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.8323259353637695,0.3153572976589203,1.425590991973877,291.1522827148437,291.1499938964844,288.75,287.119873046875,291.152099609375,297.2242126464844,291.1523132324219,1.0,0.6605945229530334,1.0,1.0,0.3298722207546234,1.0,-3.6738572120666495,2.6330549716949463,1.040802240371704,1.6845468282699585,0.0,0.0,0.0,153.8587188720703,160.0,-1.0929951667785645,-0.0,3794.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8720096349716187,0.3686057329177856,0.3330417573451996,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9939007759094238,0.5415417551994324,0.5128750801086426,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9461663961410522,0.4631969332695007,0.3244873881340027,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9668022990226746,0.4924308657646179,0.466831624507904,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8301920294761658,0.3159732818603515,1.42865788936615,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.1515197753906,297.2228088378906,291.15167236328125,1.0,0.6626983284950256,1.0,1.0,0.3297508358955383,1.0,-3.682030439376831,2.638997793197632,1.0430326461791992,1.6884969472885132,0.0,0.0,0.0,155.7525634765625,163.0,-0.9411396980285645,-0.0,3827.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8720096349716187,0.3686057329177856,0.3330417573451996,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9939007759094238,0.5415417551994324,0.5128750801086426,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9461663961410522,0.4631969332695007,0.3244873881340027,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9668022990226746,0.4924308657646179,0.466831624507904,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8301920294761658,0.3159732818603515,1.42865788936615,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.1515197753906,297.2228088378906,291.15167236328125,1.0,0.6626983284950256,1.0,1.0,0.3297508358955383,1.0,-3.682030439376831,2.638997793197632,1.0430326461791992,1.6884969472885132,0.0,0.0,0.0,155.7525634765625,163.0,-0.9411396980285645,-0.0,3827.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8684044480323792,0.3690873980522156,0.3335560262203216,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9908574223518372,0.5425577163696289,0.5139164924621582,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9423539638519288,0.4645936489105224,0.3255208432674408,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9630373120307922,0.4934971332550049,0.4679206609725952,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8271659016609192,0.3165604770183563,1.4316952228546145,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.22125244140625,291.15106201171875,1.0,0.6650549173355103,1.0,1.0,0.3296294212341308,1.0,-3.690109252929688,2.644868850708008,1.04524028301239,1.6924728155136108,0.0,0.0,0.0,158.2067413330078,166.0,-0.8984198570251465,-0.0,3863.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8684044480323792,0.3690873980522156,0.3335560262203216,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9908574223518372,0.5425577163696289,0.5139164924621582,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9423539638519288,0.4645936489105224,0.3255208432674408,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9630373120307922,0.4934971332550049,0.4679206609725952,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8271659016609192,0.3165604770183563,1.4316952228546145,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.22125244140625,291.15106201171875,1.0,0.6650549173355103,1.0,1.0,0.3296294212341308,1.0,-3.690109252929688,2.644868850708008,1.04524028301239,1.6924728155136108,0.0,0.0,0.0,158.2067413330078,166.0,-0.8984198570251465,-0.0,3863.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8643895387649536,0.3695411384105682,0.3340549767017364,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9872825741767884,0.5435352921485901,0.5149336457252502,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9379488825798036,0.4659607112407684,0.3265413641929626,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9586661458015442,0.4945310354232788,0.4689897894859314,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8237524032592773,0.3171252012252807,1.434679388999939,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.2196044921875,291.1507873535156,1.0,0.6675259470939636,1.0,1.0,0.3295830488204956,1.0,-3.6980371475219727,2.6503829956054688,1.047654151916504,1.6961994171142578,0.0,0.0,0.0,160.95350646972656,169.0,-0.4961363077163696,-0.0,3901.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8643895387649536,0.3695411384105682,0.3340549767017364,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9872825741767884,0.5435352921485901,0.5149336457252502,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9379488825798036,0.4659607112407684,0.3265413641929626,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9586661458015442,0.4945310354232788,0.4689897894859314,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8237524032592773,0.3171252012252807,1.434679388999939,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.2196044921875,291.1507873535156,1.0,0.6675259470939636,1.0,1.0,0.3295830488204956,1.0,-3.6980371475219727,2.6503829956054688,1.047654151916504,1.6961994171142578,0.0,0.0,0.0,160.95350646972656,169.0,-0.4961363077163696,-0.0,3901.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8602626323699951,0.3699708580970764,0.3345376849174499,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9834046363830566,0.5444732904434204,0.5159196257591248,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.933311402797699,0.4673013389110565,0.3275476694107055,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.954001784324646,0.4955357909202575,0.4700371026992798,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8201955556869507,0.3176730573177337,1.4376126527786257,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2179260253906,291.150634765625,1.0,0.6700419187545776,1.0,1.0,0.3295366764068603,1.0,-3.705803632736206,2.655778169631958,1.050025463104248,1.6998664140701294,0.0,0.0,0.0,163.85289001464844,172.0,-0.2844214737415313,-0.0,3940.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8602626323699951,0.3699708580970764,0.3345376849174499,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9834046363830566,0.5444732904434204,0.5159196257591248,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.933311402797699,0.4673013389110565,0.3275476694107055,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.954001784324646,0.4955357909202575,0.4700371026992798,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8201955556869507,0.3176730573177337,1.4376126527786257,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2179260253906,291.150634765625,1.0,0.6700419187545776,1.0,1.0,0.3295366764068603,1.0,-3.705803632736206,2.655778169631958,1.050025463104248,1.6998664140701294,0.0,0.0,0.0,163.85289001464844,172.0,-0.2844214737415313,-0.0,3940.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8582054376602173,0.370177149772644,0.3347727060317993,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9813936948776244,0.5449289083480835,0.5164011716842651,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9309698343276978,0.4679621160030365,0.3280452191829681,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.951616108417511,0.4960276782512665,0.4705522954463959,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8184002637863159,0.3179413080215454,1.439060091972351,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2170715332031,291.15057373046875,1.0,0.6713045239448547,1.0,1.0,0.3295134902000427,1.0,-3.709625482559204,2.6584367752075195,1.051188826560974,1.701661229133606,0.0,0.0,0.0,165.33482360839844,172.0,-0.2375205606222152,-0.0,3960.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.856166422367096,0.3703780174255371,0.3350034356117248,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9793491363525392,0.5453763008117676,0.5168755054473877,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9286344647407532,0.4686167240142822,0.3285389840602875,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9492137432098388,0.4965128302574157,0.4710617661476135,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8166030049324036,0.3182061612606048,1.4404948949813845,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.2162170410156,291.15057373046875,1.0,0.6725663542747498,1.0,1.0,0.3295026123523712,1.0,-3.713406801223755,2.661031484603882,1.0523754358291626,1.703382134437561,0.0,0.0,0.0,166.83009338378906,175.0,-0.1514654755592346,-0.0,3979.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8534319400787354,0.3706422448158264,0.3353098928928375,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9765258431434632,0.5459713935852051,0.5175085663795471,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.925486147403717,0.4694968163967132,0.3292039334774017,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9459357857704164,0.4971615076065063,0.4717448949813843,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.814160168170929,0.318560928106308,1.4424251317977903,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.215087890625,291.15057373046875,1.0,0.674277663230896,1.0,1.0,0.3294878602027893,1.0,-3.718481063842773,2.6645164489746094,1.053964614868164,1.705653190612793,0.0,0.0,0.0,168.87855529785156,175.0,-0.0661247819662094,-0.0,4006.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8521641492843628,0.3707634806632995,0.3354515731334686,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9751851558685304,0.5462467670440674,0.5178024172782898,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9240225553512572,0.4699074029922485,0.3295145630836487,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9443952441215516,0.4974628686904907,0.4720630049705505,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8130128979682922,0.3187260627746582,1.4433263540267944,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.21453857421875,291.15057373046875,1.0,0.6750805974006653,1.0,1.0,0.329480916261673,1.0,-3.720845699310303,2.6661434173583984,1.0547021627426147,1.7066960334777832,0.0,0.0,0.0,169.84637451171875,178.0,-0.0443535186350345,-0.0,4018.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8482816815376282,0.3711281716823578,0.3358824551105499,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.970953404903412,0.5470866560935974,0.5187018513679504,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9195376038551332,0.4711741507053375,0.3304745852947235,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.939602255821228,0.4983869791030884,0.4730412662029266,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8094308972358704,0.3192341327667236,1.446110486984253,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.212890625,291.15057373046875,1.0,0.6775766015052795,1.0,1.0,0.3294591903686523,1.0,-3.728127241134644,2.671165943145752,1.056961178779602,1.7098418474197388,0.0,0.0,0.0,172.8828125,181.0,-0.0324743092060089,-0.0,4057.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8482816815376282,0.3711281716823578,0.3358824551105499,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.970953404903412,0.5470866560935974,0.5187018513679504,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9195376038551332,0.4711741507053375,0.3304745852947235,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.939602255821228,0.4983869791030884,0.4730412662029266,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8094308972358704,0.3192341327667236,1.446110486984253,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.212890625,291.15057373046875,1.0,0.6775766015052795,1.0,1.0,0.3294591903686523,1.0,-3.728127241134644,2.671165943145752,1.056961178779602,1.7098418474197388,0.0,0.0,0.0,172.8828125,181.0,-0.0324743092060089,-0.0,4057.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8445263504981995,0.3714714050292969,0.3362951278686523,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9666804075241088,0.5478953123092651,0.5195730328559875,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.915220022201538,0.4724159240722656,0.3314180970191955,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9348723292350768,0.4992842972278595,0.4739954173564911,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8058473467826843,0.3197306096553802,1.4488468170166016,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.21124267578125,291.1505126953125,1.0,0.6800492405891418,1.0,1.0,0.3294379413127899,1.0,-3.735246181488037,2.6760916709899902,1.0591545104980469,1.712829828262329,0.0,0.0,0.0,175.9297332763672,184.0,-0.0585066303610801,-0.0,4095.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8445263504981995,0.3714714050292969,0.3362951278686523,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9666804075241088,0.5478953123092651,0.5195730328559875,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.915220022201538,0.4724159240722656,0.3314180970191955,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9348723292350768,0.4992842972278595,0.4739954173564911,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8058473467826843,0.3197306096553802,1.4488468170166016,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.21124267578125,291.1505126953125,1.0,0.6800492405891418,1.0,1.0,0.3294379413127899,1.0,-3.735246181488037,2.6760916709899902,1.0591545104980469,1.712829828262329,0.0,0.0,0.0,175.9297332763672,184.0,-0.0585066303610801,-0.0,4095.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8408991098403931,0.3717930912971496,0.3366892039775848,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9623883366584778,0.5486726760864258,0.5204156041145325,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.911102533340454,0.4736321866512298,0.3323444724082947,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9302369952201844,0.5001546740531921,0.4749249815940857,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8022985458374023,0.3202161490917206,1.4515365362167358,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2096252441406,291.15045166015625,1.0,0.6824960112571716,1.0,1.0,0.3294166922569275,1.0,-3.742202043533325,2.6809160709381104,1.0612859725952148,1.7156953811645508,0.0,0.0,0.0,178.9818572998047,187.0,-0.0940559059381485,-0.0,4134.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8408991098403931,0.3717930912971496,0.3366892039775848,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9623883366584778,0.5486726760864258,0.5204156041145325,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.911102533340454,0.4736321866512298,0.3323444724082947,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9302369952201844,0.5001546740531921,0.4749249815940857,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8022985458374023,0.3202161490917206,1.4515365362167358,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2096252441406,291.15045166015625,1.0,0.6824960112571716,1.0,1.0,0.3294166922569275,1.0,-3.742202043533325,2.6809160709381104,1.0612859725952148,1.7156953811645508,0.0,0.0,0.0,178.9818572998047,187.0,-0.0940559059381485,-0.0,4134.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8391323685646057,0.3719458281993866,0.3368791341781616,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9602411389350892,0.5490496158599854,0.5208260416984558,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9091273546218872,0.4742305874824524,0.3328010737895965,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9279631972312928,0.5005795955657959,0.475380390882492,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8005614876747131,0.3204549849033355,1.452864408493042,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2088317871094,291.150390625,1.0,0.6837093234062195,1.0,1.0,0.3294060528278351,1.0,-3.7456188201904297,2.683288097381592,1.0623306035995483,1.717094898223877,0.0,0.0,0.0,180.5089569091797,187.0,-0.1097713634371757,-0.0,4153.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8373959064483643,0.3720929622650146,0.3370642066001892,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9580960869789124,0.5494184494018555,0.5212289690971375,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9072117209434508,0.4748221635818481,0.3332530558109283,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.925722360610962,0.5009966492652893,0.4758288264274597,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7988501787185669,0.3206914067268371,1.4541813135147097,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2080383300781,291.1503601074219,1.0,0.6849156022071838,1.0,1.0,0.3293981254100799,1.0,-3.748993635177612,2.6856231689453125,1.0633704662322998,1.7184699773788452,0.0,0.0,0.0,182.03631591796875,190.0,-0.1086274310946464,-0.0,4172.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8340097665786743,0.3723716139793396,0.3374204933643341,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9538196921348572,0.550133228302002,0.5220135450363159,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9035693407058716,0.4759858846664428,0.3341436684131622,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9213489294052124,0.5018071532249451,0.4767041802406311,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7955057621002197,0.3211580812931061,1.4567874670028689,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2064819335937,291.1502990722656,1.0,0.687308132648468,1.0,1.0,0.3293822705745697,1.0,-3.755625724792481,2.6902096271514893,1.0654160976409912,1.7211869955062866,0.0,0.0,0.0,185.09182739257807,193.0,-0.0994491726160049,-0.0,4210.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8340097665786743,0.3723716139793396,0.3374204933643341,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9538196921348572,0.550133228302002,0.5220135450363159,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9035693407058716,0.4759858846664428,0.3341436684131622,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9213489294052124,0.5018071532249451,0.4767041802406311,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7955057621002197,0.3211580812931061,1.4567874670028689,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2064819335937,291.1502990722656,1.0,0.687308132648468,1.0,1.0,0.3293822705745697,1.0,-3.755625724792481,2.6902096271514893,1.0654160976409912,1.7211869955062866,0.0,0.0,0.0,185.09182739257807,193.0,-0.0994491726160049,-0.0,4210.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8307309746742249,0.372629702091217,0.3377585709095001,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9495730400085448,0.5508179664611816,0.5227702260017395,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9001424908638,0.4771235287189483,0.3350164890289306,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9171360731124878,0.5025875568389893,0.4775511920452118,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7922653555870056,0.3216167986392975,1.4593586921691897,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2049560546875,291.1502380371094,1.0,0.6896743774414062,1.0,1.0,0.3293664455413818,1.0,-3.762104749679565,2.6946871280670166,1.0674176216125488,1.7238761186599731,0.0,0.0,0.0,188.1475830078125,196.0,-0.0906468331813812,-0.0,4247.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8307309746742249,0.372629702091217,0.3377585709095001,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9495730400085448,0.5508179664611816,0.5227702260017395,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9001424908638,0.4771235287189483,0.3350164890289306,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9171360731124878,0.5025875568389893,0.4775511920452118,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7922653555870056,0.3216167986392975,1.4593586921691897,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2049560546875,291.1502380371094,1.0,0.6896743774414062,1.0,1.0,0.3293664455413818,1.0,-3.762104749679565,2.6946871280670166,1.0674176216125488,1.7238761186599731,0.0,0.0,0.0,188.1475830078125,196.0,-0.0906468331813812,-0.0,4247.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.827546238899231,0.3728670477867126,0.3380783200263977,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9453651905059814,0.5514723658561707,0.5234986543655396,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8968190550804138,0.4782342910766601,0.3358708918094635,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9130997061729432,0.5033392310142517,0.4783710539340973,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7891251444816589,0.322067379951477,1.4618946313858032,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.20343017578125,291.15020751953125,1.0,0.6920141577720642,1.0,1.0,0.3293580114841461,1.0,-3.768430709838867,2.6990315914154053,1.0693992376327517,1.7265071868896484,0.0,0.0,0.0,191.20315551757807,199.0,-0.0428452119231224,-0.0,4284.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.827546238899231,0.3728670477867126,0.3380783200263977,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9453651905059814,0.5514723658561707,0.5234986543655396,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8968190550804138,0.4782342910766601,0.3358708918094635,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9130997061729432,0.5033392310142517,0.4783710539340973,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7891251444816589,0.322067379951477,1.4618946313858032,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.20343017578125,291.15020751953125,1.0,0.6920141577720642,1.0,1.0,0.3293580114841461,1.0,-3.768430709838867,2.6990315914154053,1.0693992376327517,1.7265071868896484,0.0,0.0,0.0,191.20315551757807,199.0,-0.0428452119231224,-0.0,4284.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8244432806968689,0.3730823993682861,0.3383784890174866,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9412068724632264,0.5520944595336914,0.5241968631744385,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8935912251472473,0.4793157875537872,0.3367051780223846,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9092569947242736,0.5040611624717712,0.4791629612445831,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7860829830169678,0.322509616613388,1.4643930196762085,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.20196533203125,291.15020751953125,1.0,0.6943262815475464,1.0,1.0,0.3293495774269104,1.0,-3.774594306945801,2.703256368637085,1.0713378190994265,1.7291247844696045,0.0,0.0,0.0,194.2582244873047,202.0,-0.0100954286754131,-0.0,4321.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
