time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8244432806968689,0.3730823993682861,0.3383784890174866,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9412068724632264,0.5520944595336914,0.5241968631744385,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8935912251472473,0.4793157875537872,0.3367051780223846,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9092569947242736,0.5040611624717712,0.4791629612445831,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7860829830169678,0.322509616613388,1.4643930196762085,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.20196533203125,291.15020751953125,1.0,0.6943262815475464,1.0,1.0,0.3293495774269104,1.0,-3.774594306945801,2.703256368637085,1.0713378190994265,1.7291247844696045,0.0,0.0,0.0,194.2582244873047,202.0,-0.0100954286754131,-0.0,4321.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8229236602783203,0.3731817007064819,0.3385208547115326,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.939156711101532,0.5523930191993713,0.5245341062545776,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8920180797576904,0.4798450469970703,0.3371142148971557,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.907419979572296,0.5044108629226685,0.4795480668544769,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7846033573150635,0.3227278292179107,1.465628147125244,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.150390625,297.2012634277344,291.1502380371094,1.0,0.6954716444015503,1.0,1.0,0.3293453752994537,1.0,-3.7776129245758057,2.705312728881836,1.0723003149032593,1.7304917573928833,0.0,0.0,0.0,195.78521728515625,202.0,0.0211051255464553,-0.0,4339.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8214182257652283,0.373275488615036,0.3386586010456085,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9371206760406494,0.5526835322380066,0.5248640179634094,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8904656767845154,0.4803667664527893,0.3375182747840881,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9056352376937866,0.5047532916069031,0.4799266457557678,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7831456065177917,0.3229439556598663,1.4668550491333008,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2005615234375,291.1502685546875,1.0,0.6966104507446289,1.0,1.0,0.3293416500091553,1.0,-3.780593633651733,2.7073419094085693,1.0732516050338743,1.7318395376205444,0.0,0.0,0.0,197.3121490478516,205.0,0.0459815487265586,-0.0,4357.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8191524147987366,0.3734079003334045,0.3388589918613434,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9340543150901794,0.5531101822853088,0.5253517031669617,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8881433010101318,0.4811456799507141,0.3381227850914001,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9030261039733888,0.5052604079246521,0.480489581823349,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.780969500541687,0.3232686519622803,1.4687033891677856,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.199462890625,291.1502990722656,1.0,0.6983290910720825,1.0,1.0,0.3293359577655792,1.0,-3.7850496768951416,2.710377693176269,1.0746721029281616,1.7338471412658691,0.0,0.0,0.0,199.6334686279297,205.0,0.0636324360966682,-0.0,4385.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.818442165851593,0.3734472692012787,0.3389201164245605,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9330943822860718,0.5532413721084595,0.5255023837089539,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8874196410179138,0.4813882112503052,0.3383113741874695,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.902227520942688,0.5054172873497009,0.4806644022464752,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7802925109863281,0.3233702778816223,1.4692832231521606,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1991271972656,291.1503295898437,1.0,0.6988688707351685,1.0,1.0,0.3293341398239136,1.0,-3.786439657211304,2.7113242149353027,1.0751153230667114,1.734475016593933,0.0,0.0,0.0,200.36656188964844,208.0,0.0669667646288871,-0.0,4393.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8155040144920349,0.3735982179641723,0.3391633331775665,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9291412234306335,0.5537685751914978,0.5261123776435852,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.884452223777771,0.4823800921440124,0.3390843272209167,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8989492058753967,0.5060539245605469,0.4813767373561859,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7775229215621948,0.3237889111042022,1.4716782569885254,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.19775390625,291.1503601074219,1.0,0.7011020183563232,1.0,1.0,0.3293266594409942,1.0,-3.792135000228882,2.7152035236358643,1.076931357383728,1.7370539903640747,0.0,0.0,0.0,203.4211578369141,211.0,0.0726112425327301,-0.0,4429.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8155040144920349,0.3735982179641723,0.3391633331775665,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9291412234306335,0.5537685751914978,0.5261123776435852,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.884452223777771,0.4823800921440124,0.3390843272209167,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8989492058753967,0.5060539245605469,0.4813767373561859,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7775229215621948,0.3237889111042022,1.4716782569885254,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.19775390625,291.1503601074219,1.0,0.7011020183563232,1.0,1.0,0.3293266594409942,1.0,-3.792135000228882,2.7152035236358643,1.076931357383728,1.7370539903640747,0.0,0.0,0.0,203.4211578369141,211.0,0.0726112425327301,-0.0,4429.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8125879168510437,0.3737260401248932,0.3393862843513489,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.925268292427063,0.5542619228363037,0.5266910791397095,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8815569877624512,0.4833385944366455,0.3398345708847046,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8957429528236389,0.5066601634025574,0.4820610582828522,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7748323678970337,0.3241991400718689,1.4740370512008667,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1963806152344,291.150390625,1.0,0.7033077478408813,1.0,1.0,0.3293131291866302,1.0,-3.797663688659668,2.718990564346313,1.0786733627319336,1.7395824193954468,0.0,0.0,0.0,206.4754333496093,214.0,0.0361989550292491,-0.0,4465.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8125879168510437,0.3737260401248932,0.3393862843513489,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.925268292427063,0.5542619228363037,0.5266910791397095,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8815569877624512,0.4833385944366455,0.3398345708847046,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8957429528236389,0.5066601634025574,0.4820610582828522,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7748323678970337,0.3241991400718689,1.4740370512008667,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1963806152344,291.150390625,1.0,0.7033077478408813,1.0,1.0,0.3293131291866302,1.0,-3.797663688659668,2.718990564346313,1.0786733627319336,1.7395824193954468,0.0,0.0,0.0,206.4754333496093,214.0,0.0361989550292491,-0.0,4465.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8096785545349121,0.373830646276474,0.3395889103412628,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9214844703674316,0.5547214150428772,0.5272385478019714,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8787291049957275,0.484263002872467,0.3405616283416748,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8926049470901489,0.5072360634803772,0.4827173352241516,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.772216796875,0.3246009349822998,1.4763600826263428,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.1950378417969,291.150390625,1.0,0.7054863572120667,1.0,1.0,0.3292996287345886,1.0,-3.803025960922241,2.7226665019989014,1.0803593397140503,1.7420319318771362,0.0,0.0,0.0,209.52989196777344,217.0,0.0053534284234046,-0.0,4500.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8096785545349121,0.373830646276474,0.3395889103412628,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9214844703674316,0.5547214150428772,0.5272385478019714,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8787291049957275,0.484263002872467,0.3405616283416748,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8926049470901489,0.5072360634803772,0.4827173352241516,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.772216796875,0.3246009349822998,1.4763600826263428,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.1950378417969,291.150390625,1.0,0.7054863572120667,1.0,1.0,0.3292996287345886,1.0,-3.803025960922241,2.7226665019989014,1.0803593397140503,1.7420319318771362,0.0,0.0,0.0,209.52989196777344,217.0,0.0053534284234046,-0.0,4500.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8082216382026672,0.3738739788532257,0.3396823406219482,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9196290969848632,0.554938018321991,0.5275000929832458,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8773391246795654,0.4847117960453033,0.3409160077571869,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8910605311393738,0.5075122714042664,0.4830345809459686,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.770936131477356,0.3247986137866974,1.4775078296661377,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.1943664550781,291.150390625,1.0,0.7065651416778564,1.0,1.0,0.3292928636074066,1.0,-3.805642127990722,2.724461793899536,1.0811805725097656,1.7432235479354858,0.0,0.0,0.0,211.05699157714844,217.0,-0.00785100646317,-0.0,4517.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8067610859870911,0.3739118576049804,0.339771032333374,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9178003072738647,0.5551467537879944,0.5277544260025024,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.875964879989624,0.4851523637771606,0.3412648141384125,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8895324468612671,0.5077813267707825,0.4833452999591827,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7696730494499207,0.3249943852424621,1.4786473512649536,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1936950683594,291.1503601074219,1.0,0.7076376676559448,1.0,1.0,0.3292854726314544,1.0,-3.8082196712493896,2.7262332439422607,1.081986427307129,1.744396448135376,0.0,0.0,0.0,212.5843200683593,220.0,-0.0237757191061973,-0.0,4534.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8038355708122253,0.3739718794822693,0.3399345576763153,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.914229452610016,0.5555410385131836,0.5282416343688965,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8732631802558899,0.486009269952774,0.3419458866119385,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8865249752998352,0.5082987546920776,0.4839475452899933,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7671991586685181,0.325380265712738,1.4809026718139648,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1923828125,291.1503295898437,1.0,0.7097640633583069,1.0,1.0,0.3292706906795501,1.0,-3.813260316848755,2.729701519012451,1.0835586786270142,1.7466789484024048,0.0,0.0,0.0,215.63922119140625,223.0,-0.0542956516146659,-0.0,4569.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8038355708122253,0.3739718794822693,0.3399345576763153,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.914229452610016,0.5555410385131836,0.5282416343688965,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8732631802558899,0.486009269952774,0.3419458866119385,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8865249752998352,0.5082987546920776,0.4839475452899933,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7671991586685181,0.325380265712738,1.4809026718139648,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1923828125,291.1503295898437,1.0,0.7097640633583069,1.0,1.0,0.3292706906795501,1.0,-3.813260316848755,2.729701519012451,1.0835586786270142,1.7466789484024048,0.0,0.0,0.0,215.63922119140625,223.0,-0.0542956516146659,-0.0,4569.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8009495735168457,0.3740085363388061,0.3400773108005523,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9107813239097596,0.5558996200561523,0.528695821762085,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8706182837486267,0.4868281185626983,0.3426010310649872,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8835781216621399,0.5087840557098389,0.4845201373100281,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7647916078567505,0.325757622718811,1.4831212759017944,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1910705566406,291.1502380371094,1.0,0.711862325668335,1.0,1.0,0.3292559087276459,1.0,-3.818125247955322,2.7330541610717773,1.085071086883545,1.7488670349121094,0.0,0.0,0.0,218.6934814453125,226.0,-0.0877573117613792,-0.0,4603.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8009495735168457,0.3740085363388061,0.3400773108005523,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9107813239097596,0.5558996200561523,0.528695821762085,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8706182837486267,0.4868281185626983,0.3426010310649872,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8835781216621399,0.5087840557098389,0.4845201373100281,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7647916078567505,0.325757622718811,1.4831212759017944,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1910705566406,291.1502380371094,1.0,0.711862325668335,1.0,1.0,0.3292559087276459,1.0,-3.818125247955322,2.7330541610717773,1.085071086883545,1.7488670349121094,0.0,0.0,0.0,218.6934814453125,226.0,-0.0877573117613792,-0.0,4603.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7981112599372864,0.3740249276161194,0.3402020931243896,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9074712991714478,0.5562254190444946,0.5291195511817932,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8680298924446106,0.4876113831996918,0.3432318568229675,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8806921243667603,0.5092398524284363,0.4850653409957886,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7624491453170776,0.3261272311210632,1.485306978225708,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1897277832031,291.1501770019531,1.0,0.7139346599578857,1.0,1.0,0.3292458355426788,1.0,-3.822830200195313,2.7362849712371826,1.0865453481674194,1.7509548664093018,0.0,0.0,0.0,221.7474975585937,229.0,-0.0936766117811203,-0.0,4636.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7981112599372864,0.3740249276161194,0.3402020931243896,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9074712991714478,0.5562254190444946,0.5291195511817932,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8680298924446106,0.4876113831996918,0.3432318568229675,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8806921243667603,0.5092398524284363,0.4850653409957886,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7624491453170776,0.3261272311210632,1.485306978225708,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1897277832031,291.1501770019531,1.0,0.7139346599578857,1.0,1.0,0.3292458355426788,1.0,-3.822830200195313,2.7362849712371826,1.0865453481674194,1.7509548664093018,0.0,0.0,0.0,221.7474975585937,229.0,-0.0936766117811203,-0.0,4636.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7953187227249146,0.3740189969539642,0.3403075039386749,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.904312014579773,0.5565166473388672,0.5295113325119019,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8654941916465759,0.4883559048175812,0.3438363671302795,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8778644800186157,0.5096645355224609,0.4855817556381225,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.760169267654419,0.3264890611171722,1.4874589443206787,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1884460449219,291.1501159667969,1.0,0.7159801125526428,1.0,1.0,0.3292357623577118,1.0,-3.827366590499878,2.739402532577514,1.0879639387130735,1.7529594898223877,0.0,0.0,0.0,224.8009490966797,232.0,-0.1017432659864425,-0.0,4669.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7953187227249146,0.3740189969539642,0.3403075039386749,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.904312014579773,0.5565166473388672,0.5295113325119019,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8654941916465759,0.4883559048175812,0.3438363671302795,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8778644800186157,0.5096645355224609,0.4855817556381225,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.760169267654419,0.3264890611171722,1.4874589443206787,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1884460449219,291.1501159667969,1.0,0.7159801125526428,1.0,1.0,0.3292357623577118,1.0,-3.827366590499878,2.739402532577514,1.0879639387130735,1.7529594898223877,0.0,0.0,0.0,224.8009490966797,232.0,-0.1017432659864425,-0.0,4669.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.793940007686615,0.3740084767341614,0.3403535783290863,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9027941823005676,0.556650698184967,0.5296964049339294,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.864245593547821,0.4887126684188843,0.3441287577152252,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8764727115631104,0.50986647605896,0.4858302474021911,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7590525150299072,0.3266676962375641,1.4885245561599731,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.18780517578125,291.1500549316406,1.0,0.7169936895370483,1.0,1.0,0.3292307257652282,1.0,-3.829577684402466,2.7409231662750244,1.088654398918152,1.7539341449737549,0.0,0.0,0.0,226.3276824951172,232.0,-0.1067899391055107,-0.0,4686.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7925724983215332,0.3739923238754272,0.3403947055339813,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9013039469718932,0.556776225566864,0.5298736691474915,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8630074858665466,0.4890556335449219,0.344412237405777,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8750951290130615,0.510060727596283,0.4860717058181762,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7579509615898132,0.3268450200557709,1.48958420753479,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.18719482421875,291.1500244140625,1.0,0.718000590801239,1.0,1.0,0.329229474067688,1.0,-3.831747055053711,2.742403745651245,1.0893434286117554,1.7548768520355225,0.0,0.0,0.0,227.854232788086,235.0,-0.0924698039889335,-0.0,4702.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7903001308441162,0.3739527761936188,0.3404528498649597,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8988268375396729,0.5569682717323303,0.5301538705825806,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8609506487846375,0.4896036386489868,0.3448683619499206,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8728119730949402,0.510370135307312,0.4864614903926849,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7561339735984802,0.3271398842334747,1.4913517236709597,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1861572265625,291.1499938964844,1.0,0.7196774482727051,1.0,1.0,0.3292273283004761,1.0,-3.835298776626587,2.7448267936706543,1.0904719829559326,1.756415843963623,0.0,0.0,0.0,230.4183807373047,235.0,-0.0701998397707939,-0.0,4729.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7898709774017334,0.3739437460899353,0.3404626250267029,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.898358941078186,0.557002604007721,0.5302051305770874,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8605625033378601,0.489704817533493,0.3449530005455017,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8723816275596619,0.5104269981384277,0.4865338504314422,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7557926177978516,0.3271956741809845,1.4916868209838867,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1859741210937,291.1499938964844,1.0,0.7199950814247131,1.0,1.0,0.3292269110679626,1.0,-3.8359642028808594,2.7452809810638428,1.0906833410263062,1.7567038536071775,0.0,0.0,0.0,230.90684509277344,238.0,-0.0673807859420776,-0.0,4734.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7872135639190674,0.373873233795166,0.3405112624168396,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8954606652259827,0.5571960210800171,0.5305060148239136,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8581601977348328,0.4903087019920349,0.3454618453979492,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8697226047515869,0.5107635855674744,0.4869684278964996,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7536914944648743,0.3275403082370758,1.4937647581100464,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1847839355469,291.14996337890625,1.0,0.7219638824462891,1.0,1.0,0.3292243480682373,1.0,-3.840020179748535,2.748049736022949,1.0919705629348757,1.758455753326416,0.0,0.0,0.0,233.95867919921875,241.0,-0.0575680620968341,-0.0,4766.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7872135639190674,0.373873233795166,0.3405112624168396,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8954606652259827,0.5571960210800171,0.5305060148239136,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8581601977348328,0.4903087019920349,0.3454618453979492,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8697226047515869,0.5107635855674744,0.4869684278964996,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7536914944648743,0.3275403082370758,1.4937647581100464,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1847839355469,291.14996337890625,1.0,0.7219638824462891,1.0,1.0,0.3292243480682373,1.0,-3.840020179748535,2.748049736022949,1.0919705629348757,1.758455753326416,0.0,0.0,0.0,233.95867919921875,241.0,-0.0575680620968341,-0.0,4766.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7846000790596008,0.3737818598747253,0.3405414819717407,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8926090002059937,0.5573579668998718,0.5307776927947998,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8558012247085571,0.4908715188503265,0.3459420502185821,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8671171069145203,0.5110718607902527,0.4873766601085663,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.751645028591156,0.3278788328170776,1.4958171844482422,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.18365478515625,291.1499328613281,1.0,0.7239082455635071,1.0,1.0,0.3292263448238373,1.0,-3.8439221382141113,2.750699281692505,1.093222737312317,1.760120868682861,0.0,0.0,0.0,237.00997924804688,244.0,-0.0315838418900966,-0.0,4798.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7846000790596008,0.3737818598747253,0.3405414819717407,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8926090002059937,0.5573579668998718,0.5307776927947998,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8558012247085571,0.4908715188503265,0.3459420502185821,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8671171069145203,0.5110718607902527,0.4873766601085663,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.751645028591156,0.3278788328170776,1.4958171844482422,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.18365478515625,291.1499328613281,1.0,0.7239082455635071,1.0,1.0,0.3292263448238373,1.0,-3.8439221382141113,2.750699281692505,1.093222737312317,1.760120868682861,0.0,0.0,0.0,237.00997924804688,244.0,-0.0315838418900966,-0.0,4798.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7820289134979248,0.3736686706542969,0.3405525088310241,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8898019790649414,0.5574871897697449,0.5310189127922058,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8534831404685974,0.4913924634456634,0.3463933169841766,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8645623326301575,0.5113505721092224,0.4877574741840362,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7496503591537476,0.3282107710838318,1.4978418350219729,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1825866699219,291.1499328613281,1.0,0.7258272767066956,1.0,1.0,0.3292283415794372,1.0,-3.847662925720215,2.753239870071411,1.0944230556488037,1.761711359024048,0.0,0.0,0.0,240.06057739257807,247.0,-0.0187549274414777,-0.0,4829.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7820289134979248,0.3736686706542969,0.3405525088310241,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8898019790649414,0.5574871897697449,0.5310189127922058,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8534831404685974,0.4913924634456634,0.3463933169841766,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8645623326301575,0.5113505721092224,0.4877574741840362,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7496503591537476,0.3282107710838318,1.4978418350219729,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1825866699219,291.1499328613281,1.0,0.7258272767066956,1.0,1.0,0.3292283415794372,1.0,-3.847662925720215,2.753239870071411,1.0944230556488037,1.761711359024048,0.0,0.0,0.0,240.06057739257807,247.0,-0.0187549274414777,-0.0,4829.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7807588577270508,0.3736037015914917,0.3405506312847137,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.888414740562439,0.557539165019989,0.5311278104782104,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8523387312889099,0.4916370511054992,0.3466079533100128,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8633033633232117,0.5114785432815552,0.487937331199646,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7486715316772461,0.3283741474151611,1.4988430738449097,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1820678710937,291.1499328613281,1.0,0.7267770767211914,1.0,1.0,0.329229325056076,1.0,-3.8494713306427,2.754468441009521,1.0950030088424685,1.7624783515930176,0.0,0.0,0.0,241.5855255126953,247.0,-0.0162423308938741,-0.0,4844.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7794995307922363,0.373534083366394,0.340544730424881,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8870388865470886,0.5575841665267944,0.5312302708625793,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8512045741081238,0.4918728172779083,0.3468165695667267,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8620569109916687,0.511600136756897,0.4881113469600677,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7477048635482788,0.3285360336303711,1.4998382329940796,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1815490722656,291.1499328613281,1.0,0.7277215123176575,1.0,1.0,0.3292309045791626,1.0,-3.851245164871216,2.755671501159668,1.095573663711548,1.7632280588150024,0.0,0.0,0.0,243.1107177734375,250.0,-0.0122462296858429,-0.0,4859.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7770130038261414,0.373380571603775,0.3405202329158783,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8843210339546204,0.5576525926589966,0.5314151048660278,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8489664793014526,0.4923171401023865,0.3472150564193725,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8596010208129883,0.5118240118026733,0.4884412288665771,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7458069324493408,0.3288553059101105,1.5018092393875122,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1805419921875,291.1499328613281,1.0,0.7295936346054077,1.0,1.0,0.3292340040206909,1.0,-3.8546862602233887,2.758005380630493,1.096680760383606,1.7646796703338623,0.0,0.0,0.0,246.16085815429688,253.0,-0.0067624538205564,-0.0,4890.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7770130038261414,0.373380571603775,0.3405202329158783,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8843210339546204,0.5576525926589966,0.5314151048660278,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8489664793014526,0.4923171401023865,0.3472150564193725,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8596010208129883,0.5118240118026733,0.4884412288665771,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7458069324493408,0.3288553059101105,1.5018092393875122,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1805419921875,291.1499328613281,1.0,0.7295936346054077,1.0,1.0,0.3292340040206909,1.0,-3.8546862602233887,2.758005380630493,1.096680760383606,1.7646796703338623,0.0,0.0,0.0,246.16085815429688,253.0,-0.0067624538205564,-0.0,4890.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7745662331581116,0.3732045590877533,0.3404759168624878,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.881645143032074,0.5576882362365723,0.531569242477417,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8467630743980408,0.4927186965942383,0.3475840985774994,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8571909070014954,0.5120182633399963,0.488743394613266,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7439534664154053,0.3291673958301544,1.5037496089935305,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1795654296875,291.1499328613281,1.0,0.7314398884773254,1.0,1.0,0.3292371332645416,1.0,-3.8579607009887695,2.760226249694824,1.097734451293945,1.7660598754882812,0.0,0.0,0.0,249.2098388671875,256.0,-0.0061975996941328,-0.0,4920.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
