time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7745662331581116,0.3732045590877533,0.3404759168624878,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.881645143032074,0.5576882362365723,0.531569242477417,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8467630743980408,0.4927186965942383,0.3475840985774994,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8571909070014954,0.5120182633399963,0.488743394613266,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7439534664154053,0.3291673958301544,1.5037496089935305,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1795654296875,291.1499328613281,1.0,0.7314398884773254,1.0,1.0,0.3292371332645416,1.0,-3.8579607009887695,2.760226249694824,1.097734451293945,1.7660598754882812,0.0,0.0,0.0,249.2098388671875,256.0,-0.0061975996941328,-0.0,4920.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7721602320671082,0.3730082809925079,0.3404137194156647,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8790130019187927,0.557695209980011,0.5316964983940125,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8445950150489807,0.4930814504623413,0.3479264378547668,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8548271656036377,0.5121867060661316,0.4890213906764984,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7421430349349976,0.3294730186462402,1.5056620836257937,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1786499023437,291.1499328613281,1.0,0.7332630157470703,1.0,1.0,0.3292403817176819,1.0,-3.86108660697937,2.7623450756073,1.0987415313720703,1.7673779726028442,0.0,0.0,0.0,252.2581329345703,259.0,-0.0058447723276913,-0.0,4949.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7721602320671082,0.3730082809925079,0.3404137194156647,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8790130019187927,0.557695209980011,0.5316964983940125,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8445950150489807,0.4930814504623413,0.3479264378547668,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8548271656036377,0.5121867060661316,0.4890213906764984,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7421430349349976,0.3294730186462402,1.5056620836257937,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1786499023437,291.1499328613281,1.0,0.7332630157470703,1.0,1.0,0.3292403817176819,1.0,-3.86108660697937,2.7623450756073,1.0987415313720703,1.7673779726028442,0.0,0.0,0.0,252.2581329345703,259.0,-0.0058447723276913,-0.0,4949.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7697938084602356,0.372791051864624,0.3403329849243164,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8764235973358154,0.5576729774475098,0.5317964553833008,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8424594402313232,0.4934038817882538,0.3482409715652466,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8525080680847168,0.5123289823532104,0.4892749190330505,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7403731942176819,0.3297719359397888,1.507545828819275,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1777648925781,291.1499328613281,1.0,0.7350624203681946,1.0,1.0,0.3292436301708221,1.0,-3.864060163497925,2.764359712600708,1.0997004508972168,1.7686351537704468,0.0,0.0,0.0,255.30538940429688,262.0,-0.0056677898392081,-0.0,4978.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7697938084602356,0.372791051864624,0.3403329849243164,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8764235973358154,0.5576729774475098,0.5317964553833008,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8424594402313232,0.4934038817882538,0.3482409715652466,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8525080680847168,0.5123289823532104,0.4892749190330505,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7403731942176819,0.3297719359397888,1.507545828819275,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1777648925781,291.1499328613281,1.0,0.7350624203681946,1.0,1.0,0.3292436301708221,1.0,-3.864060163497925,2.764359712600708,1.0997004508972168,1.7686351537704468,0.0,0.0,0.0,255.30538940429688,262.0,-0.0056677898392081,-0.0,4978.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7686254382133484,0.3726749122142792,0.3402859270572662,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.875144898891449,0.5576514005661011,0.5318366885185242,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8414034843444824,0.4935505390167236,0.3483881950378418,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8513649106025696,0.512390673160553,0.489392876625061,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7395029067993164,0.3299190104007721,1.5084772109985352,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1773376464844,291.1499328613281,1.0,0.7359536290168762,1.0,1.0,0.3292452692985534,1.0,-3.8654918670654297,2.765329122543335,1.1001626253128052,1.769242525100708,0.0,0.0,0.0,256.82867431640625,262.0,-0.0053826542571187,-0.0,4993.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7674670815467834,0.3725541532039642,0.3402348458766937,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8738769888877869,0.5576233863830566,0.5318710207939148,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8403555154800415,0.4936883151531219,0.3485293090343475,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8502326011657715,0.5124466419219971,0.4895055890083313,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7386420369148254,0.330064594745636,1.5094025135040283,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1769104003906,291.1499328613281,1.0,0.7368396520614624,1.0,1.0,0.3292469978332519,1.0,-3.86689043045044,2.766275644302368,1.1006149053573608,1.7698367834091189,0.0,0.0,0.0,258.3519287109375,265.0,-0.0044594015926122,-0.0,5007.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7653616070747375,0.3723199069499969,0.3401301801204681,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.871571958065033,0.557555079460144,0.5319185256958008,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.838447093963623,0.4939182996749878,0.3487727344036102,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8481769561767578,0.5125344395637512,0.4896987676620483,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7370819449424744,0.3303286433219909,1.5110883712768557,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1761779785156,291.1499328613281,1.0,0.7384561896324158,1.0,1.0,0.3292501866817474,1.0,-3.869375705718994,2.767956256866455,1.101419448852539,1.7708967924118042,0.0,0.0,0.0,261.15435791015625,265.0,-0.0022485160734504,-0.0,5033.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7651800513267517,0.3722988069057464,0.340120404958725,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8713732361793518,0.5575481057167053,0.5319216847419739,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8382822871208191,0.4939368665218353,0.3487929105758667,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8479998111724854,0.5125411748886108,0.4897147119045257,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7369477152824402,0.3303513824939728,1.5112340450286863,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1761169433594,291.1499328613281,1.0,0.7385959625244141,1.0,1.0,0.3292504549026489,1.0,-3.86958646774292,2.7680985927581787,1.1014877557754517,1.7709869146347046,0.0,0.0,0.0,261.3980407714844,253.0,-0.0020625100005418,-0.0,5035.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7680522203445435,0.372035264968872,0.3397278189659118,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8748785257339478,0.5574510097503662,0.5316693782806396,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8415820002555847,0.4941552877426147,0.3488263189792633,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8513333201408386,0.5126165151596069,0.4896233379840851,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7398627400398254,0.3306368589401245,1.5117177963256836,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1753845214844,291.14990234375,1.0,0.7363001108169556,1.0,1.0,0.3292539119720459,1.0,-3.869328260421753,2.767899513244629,1.101428747177124,1.7709341049194336,0.0,0.0,0.0,257.21044921875,241.0,-0.0916883498430252,-0.0,5007.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7680522203445435,0.372035264968872,0.3397278189659118,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8748785257339478,0.5574510097503662,0.5316693782806396,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8415820002555847,0.4941552877426147,0.3488263189792633,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8513333201408386,0.5126165151596069,0.4896233379840851,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7398627400398254,0.3306368589401245,1.5117177963256836,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1753845214844,291.14990234375,1.0,0.7363001108169556,1.0,1.0,0.3292539119720459,1.0,-3.869328260421753,2.767899513244629,1.101428747177124,1.7709341049194336,0.0,0.0,0.0,257.21044921875,241.0,-0.0916883498430252,-0.0,5007.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7740484476089478,0.3717947006225586,0.3392072319984436,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.882000207901001,0.5573556423187256,0.5312631130218506,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8481419682502747,0.4943692684173584,0.3487415015697479,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8580511808395386,0.5126967430114746,0.4893807768821716,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7455874681472778,0.3309493958950043,1.5115777254104614,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.17498779296875,291.1497497558594,1.0,0.732236921787262,1.0,1.0,0.3292572200298309,1.0,-3.867651700973511,2.7667396068573,1.1009122133255005,1.770244002342224,0.0,0.0,0.0,249.11456298828125,229.0,-0.1808650195598602,-0.0,4948.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7740484476089478,0.3717947006225586,0.3392072319984436,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.882000207901001,0.5573556423187256,0.5312631130218506,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8481419682502747,0.4943692684173584,0.3487415015697479,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8580511808395386,0.5126967430114746,0.4893807768821716,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7455874681472778,0.3309493958950043,1.5115777254104614,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.17498779296875,291.1497497558594,1.0,0.732236921787262,1.0,1.0,0.3292572200298309,1.0,-3.867651700973511,2.7667396068573,1.1009122133255005,1.770244002342224,0.0,0.0,0.0,249.11456298828125,229.0,-0.1808650195598602,-0.0,4948.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7820899486541748,0.3715746998786926,0.3386370837688446,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8914613127708435,0.5572624802589417,0.5307866930961609,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8568893074989319,0.4945776164531708,0.348599761724472,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8670316338539124,0.5127823948860168,0.4890710413455963,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7532187700271606,0.3312931656837463,1.51123046875,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1749572753906,291.14959716796875,1.0,0.7272511124610901,1.0,1.0,0.3292604982852936,1.0,-3.865432024002075,2.7652103900909424,1.1002216339111328,1.7693169116973877,0.0,0.0,0.0,239.14505004882807,217.0,-0.1854838728904724,-0.0,4875.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7820899486541748,0.3715746998786926,0.3386370837688446,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8914613127708435,0.5572624802589417,0.5307866930961609,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8568893074989319,0.4945776164531708,0.348599761724472,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8670316338539124,0.5127823948860168,0.4890710413455963,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7532187700271606,0.3312931656837463,1.51123046875,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1749572753906,291.14959716796875,1.0,0.7272511124610901,1.0,1.0,0.3292604982852936,1.0,-3.865432024002075,2.7652103900909424,1.1002216339111328,1.7693169116973877,0.0,0.0,0.0,239.14505004882807,217.0,-0.1854838728904724,-0.0,4875.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7867618799209595,0.3714704215526581,0.3383423089981079,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8969278931617737,0.5572155714035034,0.5305323004722595,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8619896173477173,0.4946778118610382,0.348514586687088,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8722634315490723,0.5128260850906372,0.488901138305664,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7576759457588196,0.3314763009548187,1.511031150817871,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1750793457031,291.1495666503906,1.0,0.7245498299598694,1.0,1.0,0.3292621374130249,1.0,-3.864224672317505,2.7643775939941406,1.0998469591140747,1.7688229084014893,0.0,0.0,0.0,233.74395751953125,217.0,-0.1627032309770584,-0.0,4836.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7918238639831543,0.3713686168193817,0.3380439281463623,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9028304815292358,0.5571673512458801,0.5302704572677612,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8675450086593628,0.4947737753391266,0.3484219908714294,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8779524564743042,0.5128692388534546,0.4887244999408722,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7625401616096497,0.3316663205623626,1.510832667350769,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1752319335937,291.1495361328125,1.0,0.72176194190979,1.0,1.0,0.3292703330516815,1.0,-3.862987995147705,2.76350212097168,1.0994857549667358,1.7683024406433103,0.0,0.0,0.0,228.1741180419922,205.0,-0.0970091298222541,-0.0,4796.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8030469417572021,0.3711688220500946,0.3374402523040771,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9167799949645996,0.5570651292800903,0.5297301411628723,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8799991607666016,0.4949505627155304,0.3482182919979095,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8906554579734802,0.5129517316818237,0.4883565604686737,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7734821438789368,0.332063764333725,1.5104602575302124,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1756896972656,291.14959716796875,1.0,0.7160214781761169,1.0,1.0,0.3292867243289947,1.0,-3.860475778579712,2.7617201805114746,1.0987555980682373,1.7672539949417114,0.0,0.0,0.0,216.73123168945312,193.0,0.0324319489300251,-0.0,4713.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8030469417572021,0.3711688220500946,0.3374402523040771,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9167799949645996,0.5570651292800903,0.5297301411628723,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8799991607666016,0.4949505627155304,0.3482182919979095,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8906554579734802,0.5129517316818237,0.4883565604686737,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7734821438789368,0.332063764333725,1.5104602575302124,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1756896972656,291.14959716796875,1.0,0.7160214781761169,1.0,1.0,0.3292867243289947,1.0,-3.860475778579712,2.7617201805114746,1.0987555980682373,1.7672539949417114,0.0,0.0,0.0,216.73123168945312,193.0,0.0324319489300251,-0.0,4713.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8153988718986511,0.3709696829319,0.3368293344974518,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9335951209068298,0.5569512844085693,0.5291703939437866,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8943368792533875,0.4951012730598449,0.3479905724525451,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9052193760871888,0.5130251049995422,0.4879715740680694,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7861422896385193,0.3324812650680542,1.510136961936951,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.17633056640625,291.14971923828125,1.0,0.7101356387138367,1.0,1.0,0.329303115606308,1.0,-3.8579413890838623,2.759925127029419,1.0980162620544434,1.766183614730835,0.0,0.0,0.0,205.04364013671875,181.0,0.1186448857188224,-0.0,4628.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8153988718986511,0.3709696829319,0.3368293344974518,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9335951209068298,0.5569512844085693,0.5291703939437866,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8943368792533875,0.4951012730598449,0.3479905724525451,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9052193760871888,0.5130251049995422,0.4879715740680694,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7861422896385193,0.3324812650680542,1.510136961936951,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.17633056640625,291.14971923828125,1.0,0.7101356387138367,1.0,1.0,0.329303115606308,1.0,-3.8579413890838623,2.759925127029419,1.0980162620544434,1.766183614730835,0.0,0.0,0.0,205.04364013671875,181.0,0.1186448857188224,-0.0,4628.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8287020921707153,0.3707667589187622,0.3362113535404205,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9522936940193176,0.5568221211433411,0.5285922884941101,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9110829830169678,0.4952205121517181,0.3477383553981781,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9233566522598268,0.513085126876831,0.4875702559947967,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8006682991981506,0.3329150974750519,1.5098679065704346,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1770324707031,291.1498413085937,1.0,0.7041599750518799,1.0,1.0,0.3293160796165466,1.0,-3.855392217636109,2.7581326961517334,1.097259521484375,1.7651135921478271,0.0,0.0,0.0,193.2333374023437,169.0,0.1590310633182525,-0.0,4543.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8287020921707153,0.3707667589187622,0.3362113535404205,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9522936940193176,0.5568221211433411,0.5285922884941101,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9110829830169678,0.4952205121517181,0.3477383553981781,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9233566522598268,0.513085126876831,0.4875702559947967,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8006682991981506,0.3329150974750519,1.5098679065704346,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1770324707031,291.1498413085937,1.0,0.7041599750518799,1.0,1.0,0.3293160796165466,1.0,-3.855392217636109,2.7581326961517334,1.097259521484375,1.7651135921478271,0.0,0.0,0.0,193.2333374023437,169.0,0.1590310633182525,-0.0,4543.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8440098166465759,0.3705569505691528,0.3355858027935028,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9718371033668518,0.556675374507904,0.5279961824417114,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9322091341018676,0.4953052699565887,0.3474612832069397,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9447800517082214,0.5131292939186096,0.4871524572372436,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8168004155158997,0.3333617150783539,1.509648680686951,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1778259277344,291.1499938964844,1.0,0.6981233954429626,1.0,1.0,0.3293290138244629,1.0,-3.852822780609131,2.7563276290893555,1.0964949131011963,1.7640304565429688,0.0,0.0,0.0,181.3663482666016,157.0,0.1872124671936035,-0.0,4458.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8440098166465759,0.3705569505691528,0.3355858027935028,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9718371033668518,0.556675374507904,0.5279961824417114,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9322091341018676,0.4953052699565887,0.3474612832069397,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9447800517082214,0.5131292939186096,0.4871524572372436,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8168004155158997,0.3333617150783539,1.509648680686951,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1778259277344,291.1499938964844,1.0,0.6981233954429626,1.0,1.0,0.3293290138244629,1.0,-3.852822780609131,2.7563276290893555,1.0964949131011963,1.7640304565429688,0.0,0.0,0.0,181.3663482666016,157.0,0.1872124671936035,-0.0,4458.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8527861833572388,0.3704485297203064,0.3352696299552917,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.981601893901825,0.5565943717956543,0.527690589427948,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9440069198608398,0.4953329861164093,0.3473123908042907,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9562108516693116,0.5131442546844482,0.4869366288185119,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8253139853477478,0.3335893750190735,1.509557008743286,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1782531738281,291.1500549316406,1.0,0.6950855255126953,1.0,1.0,0.329335480928421,1.0,-3.8515257835388175,2.7554173469543457,1.0961084365844729,1.7634817361831665,0.0,0.0,0.0,175.41941833496094,157.0,0.1976416110992431,-0.0,4415.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8625139594078064,0.3703374862670898,0.3349511325359344,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.991183340549469,0.5565081834793091,0.5273802280426025,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9562810063362122,0.4953509271144867,0.347156822681427,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9678365588188172,0.5131543278694153,0.4867162406444549,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8344767689704895,0.3338193893432617,1.5094759464263916,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1786804199219,291.1501159667969,1.0,0.692036509513855,1.0,1.0,0.3293347358703613,1.0,-3.850219249725342,2.7545244693756104,1.095694899559021,1.7629510164260864,0.0,0.0,0.0,169.46849060058594,175.0,0.1691019684076309,-0.0,4372.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8587561249732971,0.370086669921875,0.3348175883293152,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9877291917800904,0.556312084197998,0.527289092540741,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9519268274307252,0.4953461587429046,0.3472265601158142,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.963733732700348,0.5131512880325317,0.48680579662323,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8315650224685669,0.3342759013175964,1.5119198560714722,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.179443359375,291.1502685546875,1.0,0.6941487789154053,1.0,1.0,0.3293332457542419,1.0,-3.853071212768554,2.7564809322357178,1.096590280532837,1.7641175985336304,0.0,0.0,0.0,171.67666625976562,193.0,0.2985048294067383,-0.0,4394.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8587561249732971,0.370086669921875,0.3348175883293152,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9877291917800904,0.556312084197998,0.527289092540741,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9519268274307252,0.4953461587429046,0.3472265601158142,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.963733732700348,0.5131512880325317,0.48680579662323,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8315650224685669,0.3342759013175964,1.5119198560714722,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.179443359375,291.1502685546875,1.0,0.6941487789154053,1.0,1.0,0.3293332457542419,1.0,-3.853071212768554,2.7564809322357178,1.096590280532837,1.7641175985336304,0.0,0.0,0.0,171.67666625976562,193.0,0.2985048294067383,-0.0,4394.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8433636426925659,0.3697395920753479,0.3348956704139709,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.971394956111908,0.5560358166694641,0.5274346470832825,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9320709109306335,0.4952325224876404,0.3474516272544861,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9446393251419068,0.513067901134491,0.4871321618556976,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8177255988121033,0.3346747756004333,1.5155978202819824,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1795959472656,291.1506042480469,1.0,0.6998691558837891,1.0,1.0,0.3293317556381225,1.0,-3.8584272861480713,2.760133981704712,1.0982935428619385,1.7664124965667725,0.0,0.0,0.0,181.6937713623047,211.0,0.4520863592624664,-0.0,4476.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8433636426925659,0.3697395920753479,0.3348956704139709,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.971394956111908,0.5560358166694641,0.5274346470832825,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9320709109306335,0.4952325224876404,0.3474516272544861,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9446393251419068,0.513067901134491,0.4871321618556976,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8177255988121033,0.3346747756004333,1.5155978202819824,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1795959472656,291.1506042480469,1.0,0.6998691558837891,1.0,1.0,0.3293317556381225,1.0,-3.8584272861480713,2.760133981704712,1.0982935428619385,1.7664124965667725,0.0,0.0,0.0,181.6937713623047,211.0,0.4520863592624664,-0.0,4476.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8253663182258606,0.369297593832016,0.3350333869457245,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9483598470687866,0.5556759238243103,0.5276552438735962,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9078863263130188,0.4950080215930938,0.347712904214859,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9199422001838684,0.5128998160362244,0.4875326454639435,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7998507618904114,0.3350057601928711,1.51970636844635,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1791076660156,291.1508483886719,1.0,0.7074611783027649,1.0,1.0,0.3293144404888153,1.0,-3.86459755897522,2.764395236968994,1.1002024412155151,1.7691125869750977,0.0,0.0,0.0,195.64920043945312,229.0,0.357366681098938,-0.0,4586.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8253663182258606,0.369297593832016,0.3350333869457245,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9483598470687866,0.5556759238243103,0.5276552438735962,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9078863263130188,0.4950080215930938,0.347712904214859,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9199422001838684,0.5128998160362244,0.4875326454639435,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7998507618904114,0.3350057601928711,1.51970636844635,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1791076660156,291.1508483886719,1.0,0.7074611783027649,1.0,1.0,0.3293144404888153,1.0,-3.86459755897522,2.764395236968994,1.1002024412155151,1.7691125869750977,0.0,0.0,0.0,195.64920043945312,229.0,0.357366681098938,-0.0,4586.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8073283433914185,0.3687718212604522,0.3351716101169586,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9234859943389891,0.5552379488945007,0.5278833508491516,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8865145444869995,0.4946799874305725,0.3479616641998291,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.897254228591919,0.5126522183418274,0.4879392683506012,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.781731128692627,0.3352724015712738,1.5239112377166748,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.1781005859375,291.1509704589844,1.0,0.7159583568572998,1.0,1.0,0.329297125339508,1.0,-3.8708863258361816,2.768739938735962,1.1021463871002195,1.7718640565872192,0.0,0.0,0.0,211.6950836181641,247.0,0.2000049501657486,-0.0,4710.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8073283433914185,0.3687718212604522,0.3351716101169586,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9234859943389891,0.5552379488945007,0.5278833508491516,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8865145444869995,0.4946799874305725,0.3479616641998291,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.897254228591919,0.5126522183418274,0.4879392683506012,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.781731128692627,0.3352724015712738,1.5239112377166748,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.1781005859375,291.1509704589844,1.0,0.7159583568572998,1.0,1.0,0.329297125339508,1.0,-3.8708863258361816,2.768739938735962,1.1021463871002195,1.7718640565872192,0.0,0.0,0.0,211.6950836181641,247.0,0.2000049501657486,-0.0,4710.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7982493042945862,0.3684806227684021,0.3352317810058594,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9118571281433104,0.5549914836883545,0.5279891490936279,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8766188621520996,0.4944791197776794,0.3480734229087829,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8871907591819763,0.5125002861022949,0.4881337881088257,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7733038663864136,0.3353835940361023,1.5259978771209717,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.17742919921875,291.1509704589844,1.0,0.7203788757324219,1.0,1.0,0.3292884826660156,1.0,-3.8739655017852783,2.7708685398101807,1.1030969619750977,1.7732107639312744,0.0,0.0,0.0,220.17774963378903,247.0,0.1157543808221817,-0.0,4775.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
